Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-12-04 10:12:00,50.46296,0.6365740000000004,0.7331910971922433,5.9895819999999995,6.192128,27.199099999999987,5384.526111120619
2025-12-04 10:15:00,48.03241,0.6365740000000004,0.7198971622139179,5.931712,6.105328,21.70139999999998,5384.576111120619
2025-12-04 10:18:00,41.72454,0.6076389999999998,0.6774073690437002,5.9895819999999995,6.134263000000001,19.09730000000002,5384.6261111206195
2025-12-04 10:21:00,32.98611,0.49189799999999995,0.5611347261427538,5.931712,6.0763940000000005,18.518599999999992,5384.67611112062
2025-12-04 10:33:00,30.06366,0.8101849999999997,0.5058500192827815,5.3530120000000005,4.832177,12.73150000000004,5384.67611112062
2025-12-04 10:48:00,31.01852,0.8101849999999997,0.5844256621988326,4.369214,3.9641210000000004,16.203700000000026,5384.67611112062
2025-12-04 10:51:00,31.01852,0.9259260000000005,0.5472854692677425,4.629630000000001,3.9930559999999993,18.518500000000017,5384.67611112062
2025-12-04 10:57:00,32.98611,0.8391200000000003,0.7331899983795757,4.629630000000001,4.4270819999999995,14.46750000000003,5384.67611112062
2025-12-04 11:00:00,32.98611,1.0127319999999997,0.6631502179212007,5.0057920000000005,4.39815,13.310200000000009,5384.72611112062
2025-12-04 11:03:00,35.41666,0.8101849999999997,0.8528523617112073,5.410882,5.497687000000001,13.310200000000009,5384.77611112062
2025-12-04 11:06:00,36.86343,0.8680560000000002,0.6622699101991806,5.642361999999999,5.266206,13.599500000000035,5384.82611112062
2025-12-04 11:09:00,36.86343,0.8101849999999997,0.6715845918913392,6.5972219999999995,6.336807,16.203700000000026,5384.87611112062
2025-12-04 11:12:00,35.41666,0.694445,0.5709031330070625,5.237267000000001,5.005782,15.625,5384.926111120621
2025-12-04 11:15:00,36.37153,0.78125,0.6422656236911468,5.179397,4.918977,16.78230000000002,5384.976111120621
2025-12-04 11:18:00,35.41666,0.78125,0.6082900551619519,5.237267000000001,4.918977,17.36110000000002,5385.026111120621
2025-12-04 11:21:00,31.01852,0.694445,0.6034819727103454,5.092597,4.918982,15.625,5385.076111120621
2025-12-04 11:24:00,32.46528,0.8680560000000002,0.5882233798115737,4.890047000000001,4.3981509999999995,17.939800000000048,5385.126111120621
2025-12-04 11:27:00,31.01852,0.7233800000000006,0.6165765610320152,4.803237000000001,4.600697,16.493000000000052,5385.1761111206215
2025-12-04 11:54:00,30.55556,0.78125,0.6254600995254233,4.166667,3.8773160000000004,14.757000000000005,5385.1761111206215
2025-12-04 11:57:00,32.46528,0.8391210000000004,0.49459002642501926,4.398149,3.819445,16.782399999999996,5385.1761111206215
2025-12-04 12:03:00,34.43287,0.8969910000000008,0.759355099464797,4.484954,4.224536,18.518500000000017,5385.1761111206215
2025-12-04 12:06:00,35.41666,0.7233800000000006,0.6483527836601022,4.947917,4.803236999999999,18.80789999999996,5385.1761111206215
2025-12-04 12:09:00,37.35532,0.9259260000000005,0.5690384949273005,5.787037,5.179401,19.097199999999987,5385.1761111206215
2025-12-04 12:12:00,35.87963,0.78125,0.5907307024249379,5.497687000000001,5.150467000000001,16.492999999999995,5385.1761111206215
2025-12-04 12:15:00,34.43287,0.78125,0.6908139617258673,5.381947,5.208337,19.675900000000013,5385.1761111206215
2025-12-04 12:18:00,35.87963,0.694445,0.6348211578058374,5.4687470000000005,5.353012,16.49309999999997,5385.1761111206215
2025-12-04 12:21:00,37.81829,0.8391210000000004,0.6144816905590623,5.497687000000001,5.092596,16.782399999999996,5385.1761111206215
2025-12-04 12:24:00,32.00232,0.7523149999999994,0.6129157179673373,5.3819420000000004,5.121527,15.9144,5385.1761111206215
2025-12-04 12:36:00,30.06366,0.8391210000000004,0.5959983068388606,4.484954,4.0509260000000005,14.467600000000004,5385.1761111206215
2025-12-04 12:39:00,30.55556,0.8391210000000004,0.5770116406188455,4.398149,3.9351839999999996,14.467600000000004,5385.1761111206215
2025-12-04 12:51:00,32.00232,0.983797,0.6522067538373089,4.195602000000001,3.616898,16.782399999999996,5385.1761111206215
2025-12-04 12:54:00,30.55556,0.6365740000000004,0.592111870408346,4.513889000000001,4.4270830000000005,14.467600000000004,5385.1761111206215
2025-12-04 13:00:00,32.00232,1.0127320000000006,0.6631523036197882,4.224537,3.616898,12.442100000000039,5385.1761111206215
2025-12-04 13:03:00,32.98611,0.9259260000000005,0.7722406318154744,5.179397,4.890051,14.178200000000004,5385.226111120622
2025-12-04 13:06:00,32.8993,0.6365740000000004,0.6219958414038693,4.947917,4.918983,15.9144,5385.276111120622
2025-12-04 13:09:00,33.44907,0.8969910000000008,0.5993247410279908,5.671297000000001,5.150465999999999,16.20369999999997,5385.326111120622
2025-12-04 13:12:00,34.92477,0.78125,0.5727294996510557,5.497687000000001,5.121527,17.36099999999999,5385.376111120622
2025-12-04 13:15:00,38.80209,0.8680560000000002,0.6444266861868911,5.2083319999999995,4.803236,16.20369999999997,5385.426111120622
2025-12-04 13:18:00,32.98611,0.8101849999999997,0.6204645270929545,5.410882,5.063657000000001,15.3356,5385.476111120623
2025-12-04 13:21:00,35.41666,0.9259260000000005,0.6861814278887974,5.0057920000000005,4.571756,15.9144,5385.526111120623
2025-12-04 13:24:00,30.06366,0.6365740000000004,0.5767687049081672,5.063662,4.947918,20.254599999999982,5385.576111120623
2025-12-04 13:27:00,33.96991,0.9548610000000002,0.6411659382761993,5.150462,4.600690999999999,14.178300000000036,5385.626111120623
2025-12-04 13:30:00,31.53935,0.6655090000000001,0.6057989409759493,5.295141999999999,5.179403,18.518500000000017,5385.676111120623
2025-12-04 13:33:00,31.01852,0.9259260000000005,0.6103234155757803,4.861111999999999,4.3113459999999995,13.020800000000008,5385.7261111206235
2025-12-04 13:39:00,31.01852,0.7523150000000003,0.578654978830682,4.716436000000001,4.398147,14.757000000000005,5385.7261111206235
2025-12-04 13:42:00,32.00232,0.9259260000000005,0.5900142526877924,5.0057920000000005,4.427086,14.75690000000003,5385.7261111206235
2025-12-04 13:48:00,32.00232,0.8101849999999997,0.5656863970264389,4.57176,4.137727,17.939800000000048,5385.7261111206235
2025-12-04 13:51:00,30.06366,0.9259260000000005,0.6300305936725529,4.976857000000001,4.456021,14.178299999999979,5385.7261111206235
2025-12-04 13:54:00,31.53935,0.8101849999999997,0.6548936561993547,4.542824,4.253477,16.20369999999997,5385.7261111206235
2025-12-04 13:57:00,33.96991,0.8969909999999999,0.6742881654774631,4.57176,4.166671,14.467600000000004,5385.7261111206235
2025-12-04 14:03:00,32.00232,0.9548610000000002,0.7160546749792425,4.427084,3.9930509999999995,14.467600000000004,5385.7261111206235
2025-12-04 14:06:00,37.35532,1.0127319999999997,0.7023460997044401,4.918982000000001,4.36921,16.203700000000026,5385.7261111206235
2025-12-04 14:09:00,33.3044,0.6655090000000001,0.4892296593721483,5.642361999999999,5.324072999999999,15.914299999999969,5385.7261111206235
2025-12-04 14:12:00,32.46528,0.8101849999999997,0.6204645270929534,5.092592000000001,4.745367,15.914299999999969,5385.7261111206235
2025-12-04 14:15:00,34.89584,0.8969909999999999,0.7755021009264245,5.700232000000001,5.468751,18.80789999999996,5385.7261111206235
2025-12-04 14:18:00,34.43287,0.7523150000000003,0.5786574020509649,5.700232000000001,5.381947,16.2038,5385.7261111206235
2025-12-04 14:21:00,31.53935,0.6655090000000001,0.5415444652023508,5.237272,5.005783,14.756899999999973,5385.7261111206235
2025-12-04 14:30:00,30.06366,0.8969909999999999,0.6187951530987367,4.398148,3.906249,16.782399999999996,5385.7261111206235
2025-12-04 14:33:00,30.06366,0.7233799999999997,0.5124986033344638,4.369214,3.993056000000001,15.625,5385.7261111206235
2025-12-04 14:51:00,30.06366,0.983797,0.6112371618538713,4.166667,3.5300920000000007,15.335700000000031,5385.7261111206235
2025-12-04 15:00:00,31.01852,1.070602,0.6424276327765224,4.050926,3.327546,11.574000000000012,5385.7261111206235
2025-12-04 15:03:00,32.46528,0.8680560000000002,0.8238899056544009,4.774306,4.687495999999999,18.807900000000018,5385.7261111206235
2025-12-04 15:06:00,33.96991,0.7523150000000003,0.6294968898860724,4.542825000000001,4.311342000000001,17.93979999999999,5385.7261111206235
2025-12-04 15:09:00,32.95718,0.8391210000000004,0.7798205015193397,5.208337,5.092596,15.914300000000026,5385.7261111206235
2025-12-04 15:12:00,34.43287,0.78125,0.6908139617258673,5.526617,5.353007,14.178200000000004,5385.7261111206235
2025-12-04 15:15:00,35.41666,0.78125,0.5907307024249379,5.237267000000001,4.890047000000001,18.518599999999992,5385.7261111206235
2025-12-04 15:18:00,33.96991,0.694445,0.5873589585471567,4.976857000000001,4.7743020000000005,17.36110000000002,5385.7261111206235
2025-12-04 15:27:00,30.55556,0.78125,0.5727282394828868,4.398149,4.021987000000001,14.756899999999973,5385.7261111206235
2025-12-04 15:45:00,33.96991,0.9259260000000005,0.8515410972407552,4.456018,4.3113410000000005,17.36110000000002,5385.7261111206235
2025-12-04 15:51:00,32.00232,1.070602,0.5971353139717008,4.57176,3.7905099999999994,16.203700000000026,5385.7261111206235
2025-12-04 15:54:00,32.00232,0.78125,0.8238890804264944,5.410882,5.497682,15.9144,5385.7261111206235
2025-12-04 15:57:00,33.8831,0.8969909999999999,0.6187938258402054,5.9606520000000005,5.468751,16.782399999999996,5385.7261111206235
2025-12-04 16:00:00,33.44907,0.8101849999999997,0.7508324506388003,6.278932,6.163197,13.888900000000035,5385.7261111206235
2025-12-04 16:03:00,33.96991,0.7523150000000003,0.5045685294316931,5.266202000000001,4.832177,14.467600000000004,5385.7261111206235
2025-12-04 16:06:00,30.06366,0.7233800000000006,0.6165709654431726,4.890047000000001,4.6874970000000005,15.335699999999974,5385.7261111206235
2025-12-04 16:36:00,30.06366,0.8969909999999999,0.5993233756726719,4.195602,3.6747690000000004,14.757000000000005,5385.7261111206235
2025-12-04 16:48:00,32.00232,0.8969909999999999,0.5993233756726719,4.542824,4.021991000000001,13.020899999999983,5385.7261111206235
2025-12-04 16:51:00,30.06366,0.7523150000000003,0.6129168760109895,4.80324,4.542826999999999,13.310200000000009,5385.7261111206235
2025-12-04 16:54:00,31.53935,0.9548610000000002,0.6411727347531758,5.381942,4.832181,13.310200000000009,5385.7261111206235
2025-12-04 16:57:00,32.98611,0.8680560000000002,0.6074508219389249,5.295141999999999,4.8321760000000005,15.04630000000003,5385.7261111206235
2025-12-04 17:00:00,30.55556,0.78125,0.5727358004572531,4.947912,4.5717620000000005,15.3356,5385.7261111206235
2025-12-04 17:24:00,32.98611,0.9548610000000002,0.7682199981301985,4.398148,4.050931,15.9144,5385.7261111206235
2025-12-05 08:12:00,30.06366,1.9965279999999996,1.0238779904499447,4.427083,2.864578,15.625,5385.7261111206235
2025-12-05 08:15:00,32.00232,1.8229160000000002,0.9426585451838982,4.571759,3.1539399999999995,17.071799999999996,5385.776111120624
2025-12-05 08:18:00,32.00232,1.7939809999999996,0.9333496433972823,4.571759,3.182875,17.650500000000022,5385.826111120624
2025-12-05 08:21:00,32.98611,1.7071759999999996,0.9051849242893565,4.571759,3.26968,17.93979999999999,5385.876111120624
2025-12-05 08:24:00,32.98611,1.7071759999999996,0.9051849242893565,4.571759,3.26968,17.36110000000002,5385.926111120624
2025-12-05 08:27:00,32.98611,1.7361119999999994,0.9146140938969345,4.600695,3.26968,15.3356,5385.976111120624
2025-12-05 08:30:00,33.33334,1.7939809999999996,0.9333496433972823,4.571759,3.182875,16.492999999999995,5386.026111120625
2025-12-05 08:33:00,30.55556,1.765047,0.9239967920651038,4.629631,3.2696750000000003,15.625,5386.076111120625
2025-12-05 08:36:00,32.46528,1.765047,0.8984197829299898,4.658566,3.2696750000000003,15.9144,5386.126111120625
2025-12-05 08:39:00,32.46528,1.765047,0.8719940080140797,4.600695,3.182875,18.807800000000043,5386.176111120625
2025-12-05 08:42:00,32.46528,1.7361119999999994,0.9146097725027909,4.51389,3.1828700000000003,15.9144,5386.226111120625
2025-12-05 08:45:00,30.55556,1.7071769999999997,0.8799630702298163,4.484954,3.1539350000000006,17.071799999999996,5386.2761111206255
2025-12-05 08:48:00,31.53935,1.8229169999999995,0.8899245684638916,4.4560189999999995,2.9803249999999997,17.071799999999996,5386.326111120626
2025-12-05 08:51:00,32.46528,1.765047,0.8984215791543272,4.484954,3.0960650000000003,15.914300000000026,5386.376111120626
2025-12-05 08:54:00,33.44907,1.765047,0.8984215791543272,4.484954,3.0960650000000003,17.939800000000048,5386.426111120626
2025-12-05 08:57:00,33.44907,1.7361119999999994,0.8892121494065272,4.484954,3.125000000000001,17.650499999999965,5386.476111120626
2025-12-05 09:00:00,33.44907,1.8229169999999995,0.9426509257789134,4.484954,3.067125,17.07170000000002,5386.526111120626
2025-12-05 09:03:00,34.89584,1.8807869999999998,0.9077195803987027,4.600695,3.0671350000000004,17.650499999999965,5386.576111120627
2025-12-05 09:06:00,34.43287,1.7361119999999994,0.8629711094025202,4.600695,3.2118100000000007,17.650500000000022,5386.626111120627
2025-12-05 09:09:00,32.98611,1.7361119999999994,0.9146140938969345,4.600695,3.26968,18.518500000000017,5386.676111120627
2025-12-05 09:12:00,34.43287,1.7361119999999994,0.8629711094025202,4.600695,3.2118100000000007,14.467600000000004,5386.726111120627
2025-12-05 09:15:00,33.44907,1.765047,0.9239941810970741,4.513889000000001,3.15393,16.20360000000005,5386.776111120627
2025-12-05 09:18:00,33.44907,1.7939820000000006,0.9075958996443171,4.600695,3.182875,17.071799999999996,5386.8261111206275
2025-12-05 09:21:00,34.89584,1.9097220000000004,0.9439031887399328,4.687501000000001,3.1539350000000006,16.20369999999997,5386.876111120628
2025-12-05 09:24:00,34.43287,1.7071760000000005,0.9051797751104927,4.658566,3.3564810000000005,17.36110000000002,5386.926111120628
2025-12-05 09:27:00,34.98264,1.9097220000000004,0.943907833666151,4.687501,3.1539399999999995,14.467600000000004,5386.976111120628
2025-12-05 09:30:00,36.86343,1.8807869999999998,0.9077195803987027,4.658565,3.1250050000000007,14.756999999999977,5387.026111120628
2025-12-05 09:33:00,36.86343,1.7939819999999997,0.8809794662514856,4.658565,3.2118100000000007,17.650500000000022,5387.076111120628
2025-12-05 09:36:00,35.41666,1.7939819999999997,0.9075958996443168,4.62963,3.2118100000000007,16.203700000000026,5387.126111120629
2025-12-05 09:39:00,33.96991,1.8229170000000003,0.9426588662370193,4.658565,3.2407449999999995,17.93979999999999,5387.176111120629
2025-12-05 09:42:00,34.92477,1.8807869999999998,0.9611621102122878,4.716436000000001,3.2407449999999995,16.782399999999996,5387.226111120629
2025-12-05 09:45:00,36.86343,1.8229170000000003,0.8899217407888789,4.918982000000001,3.4432850000000004,17.650500000000022,5387.276111120629
2025-12-05 09:48:00,35.41666,1.765047,0.8719930785264173,4.774306,3.3564849999999993,19.675900000000013,5387.326111120629
2025-12-05 09:51:00,35.41666,1.8229170000000003,0.9167233235605889,4.716436000000001,3.2696750000000003,17.939800000000048,5387.3761111206295
2025-12-05 09:54:00,35.41666,1.7939819999999997,0.9333447078901755,4.687501,3.298610000000001,18.518500000000017,5387.42611112063
2025-12-05 09:57:00,35.41666,1.7939819999999997,0.9075949952787142,4.687501,3.26968,18.807900000000018,5387.47611112063
2025-12-05 10:00:00,33.96991,1.851852,0.9258191851275591,4.774306000000001,3.298610000000001,16.492999999999995,5387.52611112063
2025-12-05 10:03:00,33.96991,1.851852,0.951924267444809,4.7453710000000004,3.298610000000001,17.36110000000002,5387.57611112063
2025-12-05 10:06:00,35.87963,1.8807870000000007,0.934878877384131,4.774306000000001,3.2696750000000003,18.22919999999999,5387.62611112063
2025-12-05 10:09:00,34.43287,1.8807870000000007,0.9611621102122881,4.774306000000001,3.298614999999999,16.20369999999997,5387.676111120631
2025-12-05 10:12:00,35.41666,1.8229170000000003,0.942657983967588,4.774306000000001,3.3564849999999993,15.625,5387.726111120631
2025-12-05 10:15:00,35.41666,1.8807870000000007,0.934878877384131,4.8321760000000005,3.3275449999999998,15.335699999999974,5387.776111120631
2025-12-05 10:18:00,34.92477,1.8807870000000007,0.9611585339551515,4.86111,3.385414999999999,17.939900000000023,5387.826111120631
2025-12-05 10:21:00,34.92477,1.851852,0.8988404976937798,4.8321760000000005,3.3275499999999996,16.2038,5387.876111120631
2025-12-05 10:24:00,35.41666,1.938657,0.9253729698420748,4.8321760000000005,3.2407449999999995,17.650499999999965,5387.9261111206315
2025-12-05 10:27:00,35.41666,1.8807870000000007,0.9077186249539966,4.8321760000000005,3.298614999999999,17.36099999999999,5387.976111120632
2025-12-05 10:30:00,35.41666,1.851852,0.9519287083851375,4.774306000000001,3.3275499999999996,16.78230000000002,5388.026111120632
2025-12-05 10:33:00,35.41666,1.851852,0.9519287083851375,4.774306000000001,3.3275499999999996,17.650499999999965,5388.076111120632
2025-12-05 10:36:00,33.96991,1.8807870000000007,0.934878877384131,4.774306000000001,3.2696750000000003,15.3356,5388.126111120632
2025-12-05 10:39:00,35.41666,1.9675920000000007,0.9886463857821186,4.774306000000001,3.211809999999999,18.807900000000018,5388.176111120632
2025-12-05 10:42:00,35.87963,1.8807870000000007,0.9611585339551515,4.86111,3.385414999999999,17.071699999999964,5388.226111120633
2025-12-05 10:45:00,34.43287,1.8807870000000007,0.907714803163187,4.86111,3.3275449999999998,17.07170000000002,5388.276111120633
2025-12-05 10:48:00,35.41666,1.8807870000000007,0.9348825689520903,4.890042000000001,3.385414999999999,16.493000000000052,5388.326111120633
2025-12-05 10:51:00,36.37153,1.851852,0.9258191851275591,4.8321760000000005,3.3564800000000004,15.335699999999974,5388.376111120633
2025-12-05 10:54:00,36.37153,1.938657,0.9528928783841006,4.8321760000000005,3.2696750000000003,17.36110000000002,5388.426111120633
2025-12-05 10:57:00,36.9213,1.8229170000000003,0.8899273961283093,4.8321760000000005,3.3564849999999993,18.22919999999999,5388.4761111206335
2025-12-05 11:00:00,34.43287,1.851852,0.9258191851275591,4.774306000000001,3.298610000000001,17.361199999999997,5388.526111120634
2025-12-05 11:03:00,34.43287,1.851852,0.8988367016033945,4.86111,3.3564800000000004,17.650499999999965,5388.576111120634
2025-12-05 11:06:00,34.43287,1.8229170000000003,0.8899236259067321,4.80324,3.3275449999999998,15.914300000000026,5388.626111120634
2025-12-05 11:09:00,34.43287,1.8229170000000003,0.942657983967588,4.716436000000001,3.298614999999999,17.071799999999996,5388.676111120634
2025-12-05 11:12:00,34.14352,1.8229170000000003,0.9167233235605889,4.716436000000001,3.2696750000000003,15.04630000000003,5388.726111120634
2025-12-05 11:15:00,35.41666,1.8807869999999998,0.9348788773841309,4.716436000000001,3.211805000000001,17.650500000000022,5388.776111120635
2025-12-05 11:18:00,36.86343,1.7939819999999997,0.9333447078901755,4.687501,3.298610000000001,18.51849999999999,5388.826111120635
2025-12-05 11:21:00,35.41666,1.8807870000000007,0.9348834918414404,4.7453710000000004,3.2407449999999995,15.914299999999969,5388.876111120635
2025-12-05 11:24:00,36.37153,1.8807870000000007,0.9611576398885181,4.7453710000000004,3.2696750000000003,16.203699999999998,5388.926111120635
2025-12-05 11:27:00,37.35532,1.851852,0.9519287083851375,4.774306000000001,3.3275499999999996,17.361200000000025,5388.976111120635
2025-12-05 11:30:00,35.87963,1.8807870000000007,0.9077186249539966,4.8321760000000005,3.298614999999999,15.046399999999949,5389.0261111206355
2025-12-05 11:33:00,35.87963,1.8229170000000003,0.9426544548806367,4.86111,3.4432849999999995,18.22919999999999,5389.076111120636
2025-12-05 11:36:00,37.35532,1.9965270000000004,0.9977346889015387,4.86111,3.2696749999999994,17.93979999999999,5389.126111120636
2025-12-05 11:39:00,36.86343,1.938657,0.9528966185476313,4.918982,3.356485,18.518500000000017,5389.176111120636
2025-12-05 11:42:00,36.86343,1.8229170000000003,0.9167269658992855,4.918982,3.472225,17.36110000000002,5389.226111120636
2025-12-05 11:45:00,36.86343,1.9675920000000007,0.9886500316399561,4.890042000000001,3.3275499999999996,16.203599999999994,5389.276111120636
2025-12-05 11:48:00,37.81829,1.8807870000000007,0.9611656864543886,4.890042000000001,3.4143549999999996,17.361099999999993,5389.326111120637
2025-12-05 11:51:00,39.78588,1.9675920000000007,0.9886409169664265,4.918982,3.3564800000000004,18.80789999999999,5389.376111120637
2025-12-05 11:54:00,37.81829,1.7071760000000005,0.853912315655645,5.005782,3.645835999999999,18.22919999999999,5389.426111120637
2025-12-05 11:57:00,37.35532,1.8807870000000007,0.9077224467256255,5.005782,3.472224999999999,15.914299999999997,5389.476111120637
2025-12-05 12:00:00,39.78588,1.938657,0.8968232630614859,5.758102000000001,4.137735,17.93979999999999,5389.526111120637
2025-12-05 12:03:00,36.86343,1.8807870000000007,0.9348733400004974,5.410882000000001,3.9062449999999993,15.914300000000026,5389.5761111206375
2025-12-05 12:06:00,39.26505,1.851852,0.8988348035510721,5.150462000000001,3.645830000000001,17.65040000000002,5389.626111120638
2025-12-05 12:09:00,38.31018,1.851852,0.9519322611206367,5.005782,3.559030000000001,17.361099999999993,5389.676111120638
2025-12-05 12:12:00,36.86343,1.938657,0.9528966185476313,5.034722,3.472225000000001,17.071800000000025,5389.726111120638
2025-12-05 12:15:00,39.78588,1.8807869999999998,0.9611567458209429,4.976852,3.501155,16.782399999999996,5389.776111120638
2025-12-05 12:18:00,39.78588,1.7939819999999997,0.9333438315712359,5.0057920000000005,3.6169000000000002,17.361099999999993,5389.826111120638
2025-12-05 12:21:00,39.78588,1.7939819999999997,1.0741327597818966,5.092592000000001,3.8773100000000005,18.518500000000017,5389.876111120639
2025-12-05 12:24:00,38.80209,1.851852,0.9258228521619872,5.642362,4.166670000000001,17.93980000000002,5389.926111120639
2025-12-05 12:27:00,39.78588,1.9097220000000004,0.943906904683038,5.439812000000001,3.906249999999999,18.518500000000017,5389.976111120639
2025-12-05 12:30:00,38.33912,1.7939819999999997,0.9075940909120837,5.439812000000001,4.02199,16.203700000000026,5390.026111120639
2025-12-05 12:33:00,38.33912,1.8807869999999998,0.8795466026933747,5.266202000000001,3.7037050000000002,17.650499999999965,5390.076111120639
2025-12-05 12:36:00,36.86343,1.8229170000000003,0.8899217407888789,5.063662,3.5879649999999996,15.625,5390.1261111206395
2025-12-05 12:39:00,39.75695,1.967593,0.9618433403491399,5.0057920000000005,3.4143489999999996,19.097200000000015,5390.17611112064
2025-12-05 12:42:00,40.76968,1.8807869999999998,0.934873340000497,5.0057920000000005,3.501155,18.807800000000015,5390.22611112064
2025-12-05 12:45:00,40.1331,1.8229170000000003,0.9167178600214193,5.0057920000000005,3.559024999999999,19.09729999999996,5390.27611112064
2025-12-05 12:48:00,39.78588,1.7939819999999997,1.0958172801942179,5.237272,4.05093,18.22920000000002,5390.32611112064
2025-12-05 12:51:00,41.72454,1.8229170000000003,0.942661513039771,5.671292,4.253474999999999,20.25460000000001,5390.37611112064
2025-12-05 12:54:00,40.24884,1.8229170000000003,0.942661513039771,5.671292,4.253474999999999,18.22919999999999,5390.426111120641
2025-12-05 12:57:00,39.26505,1.8229170000000003,0.9167269658992855,5.642361999999999,4.195605,17.65039999999999,5390.476111120641
2025-12-05 13:00:00,40.24884,1.765047,0.9239959217433329,5.584492,4.2245349999999995,16.782399999999967,5390.526111120641
2025-12-05 13:03:00,39.78588,1.765047,0.8984233753745912,5.555552,4.166665,20.54400000000001,5390.576111120641
2025-12-05 13:06:00,38.80209,1.765047,0.871987501576185,5.2083319999999995,3.7905049999999996,17.93979999999999,5390.626111120641
2025-12-05 13:09:00,41.72454,1.8807870000000007,0.9348733400004989,5.092597,3.58796,17.36100000000002,5390.6761111206415
2025-12-05 13:12:00,42.21643,1.8229170000000003,0.9167269658992855,5.150462,3.7037050000000002,19.09729999999996,5390.726111120642
2025-12-05 13:15:00,42.21643,1.7939819999999997,0.9333438315712375,5.121531999999999,3.732640000000001,18.807900000000018,5390.776111120642
2025-12-05 13:18:00,42.21643,1.938657,1.1020731011567177,5.700232000000001,4.311344999999999,18.22920000000002,5390.826111120642
2025-12-05 13:21:00,43.57639,1.7361120000000003,0.91461668672265,5.700227,4.3692150000000005,19.675999999999988,5390.876111120642
2025-12-05 13:24:00,41.23264,1.765047,0.9239959217433329,5.671297000000001,4.31134,18.518599999999992,5390.926111120642
2025-12-05 13:27:00,39.78588,1.765047,0.871987501576185,5.613427,4.1956,17.361099999999993,5390.976111120643
2025-12-05 13:30:00,41.72454,1.7939820000000006,0.9333438315712361,5.555557,4.166664999999999,17.93979999999999,5391.026111120643
2025-12-05 13:33:00,43.1713,1.851852,0.8708492660108936,5.381947,3.848375,17.071799999999996,5391.076111120643
2025-12-05 13:36:00,42.50579,1.9097220000000004,0.9439069046830396,5.121527,3.5879650000000005,15.625,5391.126111120643
2025-12-05 13:39:00,41.72454,1.6203710000000004,0.8766368139380937,5.092597,3.8773160000000004,19.097200000000015,5391.176111120643
2025-12-05 13:42:00,41.23264,1.851852,0.8988348035510721,5.179397,3.674765,19.386599999999987,5391.2261111206435
2025-12-05 13:45:00,38.77315,1.7361120000000003,1.0749197780516777,5.4687470000000005,4.340275,18.80789999999996,5391.276111120644
2025-12-05 13:48:00,36.86343,1.7361120000000003,0.9146080439388494,5.671297000000001,4.340275,18.22919999999999,5391.326111120644
2025-12-05 13:51:00,37.81829,1.765047,0.8719967964701312,5.6423570000000005,4.22454,17.361099999999965,5391.376111120644
2025-12-05 13:54:00,37.81829,1.7939820000000006,0.9333438315712361,5.555557,4.166664999999999,17.07170000000002,5391.426111120644
2025-12-05 13:57:00,37.81829,1.8229169999999995,0.942652690331621,5.526622,4.108795,18.518500000000017,5391.476111120644
2025-12-05 14:00:00,39.26505,1.765047,0.8445912330194965,5.208332,3.7615749999999997,17.361199999999997,5391.526111120645
2025-12-05 14:03:00,38.33912,1.7071769999999997,0.9051792434908448,5.063661999999999,3.7615750000000006,18.229100000000017,5391.576111120645
2025-12-05 14:06:00,38.80209,1.8229169999999995,0.9167269658992852,5.092592,3.645835000000001,18.807900000000018,5391.626111120645
2025-12-05 14:09:00,38.80209,1.765047,0.9964711245951718,5.150461999999999,3.8773150000000003,18.22919999999999,5391.676111120645
2025-12-05 14:12:00,41.72454,1.7361119999999994,0.8892139330234075,5.642362,4.28241,19.386599999999987,5391.726111120645
2025-12-05 14:15:00,42.21643,1.7361119999999994,0.8892139330234091,5.584491999999999,4.22454,20.254700000000014,5391.7761111206455
2025-12-05 14:18:00,41.72454,1.7361119999999994,0.9146166867226482,5.613422,4.28241,19.965299999999985,5391.826111120646
2025-12-05 14:21:00,43.1713,1.8229160000000002,0.9426523692799365,5.6134260000000005,4.1956,17.65040000000002,5391.876111120646
2025-12-05 14:24:00,43.6632,1.7939809999999996,0.933352272331528,5.6423559999999995,4.253475000000001,19.386599999999987,5391.926111120646
2025-12-05 14:27:00,50.60764,0.8391200000000003,0.7008658280610222,5.439816,5.179396,28.356499999999983,5391.976111120646
2025-12-05 14:30:00,42.79514,0.6076389999999998,0.6638296978137449,5.324071999999999,5.439813,21.701400000000035,5392.026111120646
2025-12-05 14:33:00,43.1713,0.694445,0.6944484999958843,5.3819420000000004,5.381947,24.305600000000027,5392.076111120647
2025-12-05 14:36:00,39.78588,0.7523149999999994,0.7080268550741697,5.497681999999999,5.410877000000001,19.097199999999987,5392.126111120647
2025-12-05 14:39:00,40.76968,0.8101849999999997,0.7040645122702074,5.468745999999999,5.266201,20.25460000000004,5392.176111120647
2025-12-05 14:42:00,43.1713,0.78125,0.7064435127669788,5.439816,5.295135999999999,19.965299999999957,5392.226111120647
2025-12-05 14:45:00,44.15509,0.78125,0.6587465060050132,5.1793960000000006,4.947915999999999,23.7269,5392.276111120647
2025-12-05 14:48:00,45.13889,0.6944439999999998,0.6192941036279356,4.745366000000001,4.600692,22.569499999999948,5392.3261111206475
2025-12-05 14:51:00,43.6632,0.694445,0.6500778631405177,5.179402,5.092597,23.7269,5392.376111120648
2025-12-05 14:54:00,40.76968,0.7523149999999994,0.6928381714576654,5.092592,4.976857000000001,20.25460000000004,5392.426111120648
2025-12-05 14:57:00,42.21643,0.8391209999999996,0.7008662714830526,5.092592,4.832171,20.833399999999983,5392.476111120648
2025-12-05 15:00:00,43.1713,0.8101859999999999,0.6879653641028742,5.063661999999999,4.8321760000000005,21.122600000000034,5392.526111120648
2025-12-05 15:03:00,43.1713,0.7523149999999994,0.6457580622773513,5.034722,4.832177,24.305499999999995,5392.576111120648
2025-12-05 15:06:00,42.6794,0.7233799999999997,0.6483527836601017,5.005792,4.861111999999999,21.701499999999953,5392.626111120649
2025-12-05 15:09:00,41.72454,0.8101859999999999,0.6879653641028732,4.947922,4.716436,22.569399999999973,5392.676111120649
2025-12-05 15:12:00,43.6632,0.6944439999999998,0.6348206868550373,4.8611059999999995,4.745372000000001,21.701499999999953,5392.726111120649
2025-12-05 15:15:00,43.1713,0.6076389999999998,0.6076405000205224,4.716436000000001,4.716437000000001,22.28019999999998,5392.776111120649
2025-12-05 15:18:00,43.1713,0.6076389999999998,0.6076405000205224,4.7453710000000004,4.745372000000001,23.726800000000026,5392.826111120649
2025-12-05 15:21:00,41.78241,0.78125,0.6749179718565491,5.034722,4.832172,20.83330000000001,5392.8761111206495
2025-12-05 15:24:00,39.78588,0.9837959999999999,0.7458484219346659,5.208338,4.774302,21.122600000000034,5392.92611112065
2025-12-05 15:27:00,39.78588,1.0127309999999996,0.7578280401732906,5.208333,4.745372000000001,21.41210000000001,5392.97611112065
2025-12-05 15:30:00,39.78588,1.0127309999999996,0.7578218453587745,5.208338,4.745367,21.701300000000003,5393.02611112065
2025-12-05 15:33:00,39.78588,0.9548610000000002,0.7160596221165861,4.861111,4.427085999999999,19.675900000000013,5393.07611112065
2025-12-05 15:36:00,43.86574,1.0127320000000006,0.7023460997044416,5.034727,4.484955,21.12270000000001,5393.12611112065
2025-12-05 15:39:00,44.61805,0.7523149999999994,0.6457580622773522,4.803241999999999,4.600697,21.99079999999998,5393.176111120651
2025-12-05 15:42:00,43.1713,0.78125,0.6422656236911468,4.976852000000001,4.716432000000001,21.411999999999978,5393.226111120651
2025-12-05 15:45:00,41.23264,0.8969909999999999,0.709272728898465,5.092587999999999,4.745367,21.411999999999978,5393.276111120651
2025-12-05 15:48:00,39.78588,1.070602,0.744119990403652,5.237264,4.658562000000001,20.25460000000004,5393.326111120651
2025-12-05 15:51:00,40.76968,1.273148,0.8008929796160944,5.353009,4.542821000000001,20.25460000000004,5393.376111120651
2025-12-05 15:54:00,42.21643,1.359954,0.8535957712938121,5.43982,4.571756,19.386500000000012,5393.4261111206515
2025-12-05 15:57:00,43.1713,1.3020829999999997,0.8114693266946171,5.55556,4.716437000000001,20.25460000000001,5393.476111120652
2025-12-05 16:00:00,43.1713,1.3020829999999997,0.8114693266946171,5.46875,4.629627000000001,20.83330000000001,5393.526111120652
2025-12-05 16:03:00,40.24884,1.157407,0.7578923857893946,5.43981,4.745373,20.254599999999982,5393.576111120652
2025-12-05 16:06:00,40.76968,1.3310189999999995,0.8219877434549689,5.381939999999999,4.513891,22.85880000000003,5393.626111120652
2025-12-05 16:09:00,37.35532,1.157407,0.7578923857893946,5.353003999999999,4.658567,19.965300000000013,5393.676111120652
2025-12-05 16:12:00,39.26505,1.273148,0.7797532936280133,5.324069,4.484951,18.80789999999996,5393.726111120653
2025-12-05 16:15:00,39.78588,1.2442130000000002,0.7692998487998155,5.295139000000001,4.484956,19.097199999999987,5393.776111120653
2025-12-05 16:18:00,39.78588,1.1863419999999998,0.7481859155028806,5.2372689999999995,4.484957,20.25460000000004,5393.826111120653
2025-12-05 16:21:00,38.80209,1.2442130000000002,0.7477816151021905,4.803241,3.9641160000000006,18.22909999999996,5393.876111120653
2025-12-05 16:24:00,40.76968,1.1863419999999998,0.7481844758259761,4.716435000000001,3.9641210000000004,20.833399999999983,5393.926111120653
2025-12-05 16:27:00,39.78588,1.157407,0.7578868239478872,4.74537,4.050924999999999,21.411999999999978,5393.9761111206535
2025-12-05 16:30:00,39.78588,1.3020839999999998,0.8322813899725872,4.774306,3.9641160000000006,19.097199999999987,5394.026111120654
2025-12-05 16:33:00,41.72454,1.359954,0.810719441654494,5.49769,4.571756000000001,20.83330000000001,5394.076111120654
2025-12-05 16:36:00,39.78588,1.3020829999999997,0.7901408626007197,5.468744999999999,4.600692,17.650400000000047,5394.126111120654
2025-12-05 16:39:00,38.33912,1.3020829999999997,0.7901408626007197,5.468744999999999,4.600692,17.939700000000016,5394.176111120654
2025-12-05 16:42:00,38.33912,1.4178240000000004,0.8531387481535573,5.6713,4.716436,18.51849999999996,5394.226111120654
2025-12-05 16:45:00,37.78935,1.273148,0.7580386208309964,5.642360000000001,4.7743020000000005,19.675900000000013,5394.276111120655
2025-12-05 16:48:00,38.33912,1.3310179999999994,0.755613627624735,5.063657,4.108797000000001,18.51849999999996,5394.326111120655
2025-12-05 16:51:00,39.78588,1.4756939999999998,0.8281472546405375,4.918981,3.8483789999999996,18.51849999999996,5394.376111120655
2025-12-05 16:54:00,39.26505,1.3888889999999998,0.8209245794068616,4.918981,3.9641160000000006,19.386500000000012,5394.426111120655
2025-12-05 16:57:00,40.24884,1.3020829999999997,0.7901378752767698,4.890047,4.02199,20.543999999999983,5394.476111120655
2025-12-05 17:00:00,36.86343,1.2442129999999993,0.9427652288589146,5.179398,4.629632000000001,16.493100000000027,5394.5261111206555
2025-12-05 17:03:00,38.80209,1.359954,0.8107270409202082,5.46875,4.542826,18.80789999999996,5394.576111120656
2025-12-05 17:06:00,38.33912,1.1284720000000004,0.7469524991341133,5.208329000000001,4.542826999999999,20.543999999999983,5394.626111120656
2025-12-05 17:09:00,38.33912,1.0416659999999993,0.7136322989472088,5.005787,4.427087,19.965299999999957,5394.676111120656
2025-12-05 17:12:00,40.76968,0.983797,0.6522060663441774,4.513889,3.9351839999999996,18.807900000000018,5394.726111120656
2025-12-05 17:15:00,38.33912,0.8391200000000003,0.6144806538137912,4.311342,3.906251,17.36110000000002,5394.776111120656
2025-12-05 17:18:00,38.33912,0.8680560000000002,0.6261710838913767,4.195602,3.7615739999999995,19.09729999999996,5394.826111120657
2025-12-05 17:21:00,39.78588,0.868055,0.6444281469850323,4.253472,3.8483800000000006,19.386500000000012,5394.876111120657
2025-12-05 17:24:00,40.76968,0.9259259999999996,0.6679161035729276,4.3402780000000005,3.8773160000000004,18.80789999999996,5394.926111120657
2025-12-05 17:27:00,37.15278,0.868055,0.6444281469850323,4.398148,3.993056,19.386599999999987,5394.976111120657
2025-12-05 17:30:00,39.26505,1.1284719999999995,0.7060768078707789,5.208333,4.484951,19.09729999999996,5395.026111120657
2025-12-05 17:33:00,39.26505,1.070602,0.7248245081673824,5.063658,4.456022,18.518500000000017,5395.0761111206575
2025-12-05 17:36:00,39.26505,1.0995369999999998,0.7159619072692646,4.976853,4.311347,19.097199999999987,5395.126111120658
2025-12-05 17:39:00,39.26505,1.1284720000000004,0.7060797087979087,4.629629,3.906251,19.097199999999987,5395.176111120658
2025-12-05 17:42:00,38.33912,1.157407,0.737519498955492,4.542824,3.819445,18.807800000000043,5395.226111120658
2025-12-05 17:45:00,38.33912,1.070602,0.6639263632729906,4.484954,3.7905100000000003,17.650499999999965,5395.276111120658
2025-12-05 17:48:00,36.86343,1.1284720000000004,0.6847879229677057,4.456018,3.703704,22.569500000000005,5395.326111120658
2025-12-05 17:51:00,38.80209,1.0995369999999998,0.6954682422952274,4.340278,3.6458329999999997,16.20360000000005,5395.376111120659
2025-12-05 17:54:00,39.78588,1.0127319999999997,0.682999866567155,4.253473,3.6747680000000003,20.833399999999983,5395.426111120659
2025-12-05 17:57:00,41.72454,0.983797,0.671835259348858,4.2534730000000005,3.703704,20.25460000000004,5395.476111120659
2025-12-05 18:00:00,37.81829,0.8969909999999999,0.6377473083560957,4.369212999999999,3.906251,18.22919999999999,5395.526111120659
2025-12-05 18:03:00,40.24884,1.0127319999999997,0.6830018975983404,5.092587999999999,4.513885999999999,20.543999999999983,5395.576111120659
2025-12-05 18:06:00,38.25232,0.9837959999999999,0.690973079459049,4.890046,4.369216999999999,19.097200000000043,5395.6261111206595
2025-12-05 18:09:00,37.81829,1.0416660000000002,0.6940763308217924,4.890046,4.282412,20.254699999999957,5395.67611112066
2025-12-05 18:12:00,37.81829,1.0995369999999998,0.6954689601623849,4.5428239999999995,3.8483800000000006,19.675900000000013,5395.72611112066
2025-12-05 18:15:00,37.81829,1.1284720000000004,0.706078983567183,4.571759000000001,3.8483799999999997,17.93979999999999,5395.77611112066
2025-12-05 18:18:00,35.41666,1.1284720000000004,0.6847879229677057,4.542824,3.7905100000000003,17.939899999999966,5395.82611112066
2025-12-05 18:21:00,37.81829,1.2152780000000005,0.7374630780638909,4.456019,3.6458329999999997,19.386500000000012,5395.87611112066
2025-12-05 18:24:00,37.35532,1.1863419999999998,0.7481837559865482,4.427083,3.6747680000000003,17.93979999999999,5395.926111120661
2025-12-05 18:27:00,37.35532,1.1863419999999998,0.7270728400210097,4.456018,3.6747680000000003,17.361199999999997,5395.976111120661
2025-12-05 18:30:00,38.33912,1.3020830000000005,0.7456857395068295,4.427083,3.5011579999999993,17.93979999999999,5396.026111120661
2025-12-05 18:33:00,36.86343,1.2442130000000002,0.7692976483735364,4.427083,3.616897,17.071799999999996,5396.076111120661
2025-12-05 18:36:00,37.35532,1.2152769999999995,0.7587757541368069,4.513889,3.7326390000000007,16.203700000000026,5396.126111120661
2025-12-05 18:39:00,38.33912,1.1863419999999998,0.7270728400210097,4.484953,3.703703,18.518500000000017,5396.1761111206615
2025-12-05 18:42:00,37.35532,1.157407,0.6951069193732028,4.456017999999999,3.6747689999999995,17.36110000000002,5396.226111120662
2025-12-05 18:45:00,36.86343,1.3020829999999997,0.7224195418361258,4.456017999999999,3.501157,17.36110000000002,5396.276111120662
2025-12-05 18:48:00,36.86343,1.2152769999999995,0.737464213842977,4.369212,3.5590290000000007,17.93979999999999,5396.326111120662
2025-12-05 18:51:00,30.06366,2.054398,0.9885218861281339,4.398148,2.719908,18.22919999999999,5396.376111120662
2025-12-05 19:15:00,31.01852,2.314814,1.0669113835105402,4.658563999999999,2.7199079999999993,14.178200000000004,5396.376111120662
2025-12-05 19:18:00,31.53935,2.314814,1.095672200730251,4.80324,2.8935179999999994,15.9144,5396.376111120662
2025-12-05 19:21:00,31.53935,2.228009,1.041038039045202,4.890045,3.038194999999999,14.46750000000003,5396.376111120662
2025-12-05 19:24:00,31.53935,2.256944,1.0202564366919735,4.86111,2.951385000000001,17.071799999999996,5396.376111120662
2025-12-05 19:27:00,31.01852,2.170139,0.9947282670678095,4.890046,3.0671299999999997,17.071799999999996,5396.376111120662
2025-12-05 19:30:00,32.46528,2.2858789999999996,1.0583136059906315,4.947916,3.038195000000001,17.07170000000002,5396.376111120662
2025-12-05 19:33:00,32.00232,2.228009,1.0410310835189627,4.976852,3.1249949999999993,15.914299999999969,5396.376111120662
2025-12-05 19:36:00,32.00232,2.1990739999999995,1.0604764793631098,4.976852,3.1828700000000003,17.36110000000002,5396.376111120662
2025-12-05 19:39:00,32.00232,2.170139,0.9947323373974268,5.063657,3.2407450000000004,17.939900000000023,5396.376111120662
2025-12-05 19:45:00,31.01852,2.1990739999999995,1.0032703944436714,5.063657,3.2118100000000007,15.625,5396.376111120662
2025-12-05 19:48:00,32.00232,2.2280099999999994,1.0117813157237605,5.092593,3.2118100000000007,14.467600000000004,5396.426111120662
2025-12-05 19:51:00,32.00232,2.228009,1.011781022062772,5.063657,3.182875,15.046399999999949,5396.476111120663
2025-12-05 19:54:00,31.01852,2.141203,1.014914772223058,5.092593,3.3275509999999997,15.3356,5396.526111120663
2025-12-05 19:57:00,31.01852,2.170139,1.0236520976213492,5.092593,3.298615,17.93979999999999,5396.576111120663
2025-12-05 20:00:00,32.00232,2.228009,1.011781022062772,5.063657,3.182875,17.071799999999996,5396.626111120663
2025-12-05 20:03:00,32.00232,2.1990739999999995,1.0032703944436714,5.063657,3.2118100000000007,17.36110000000002,5396.676111120663
2025-12-05 20:06:00,31.53935,2.2858789999999996,1.058316620914165,5.092593,3.182875,17.071799999999996,5396.7261111206635
2025-12-05 20:09:00,31.25,2.170139,1.0236520976213492,5.092593,3.298615,15.335700000000031,5396.776111120664
2025-12-05 20:12:00,31.01852,2.228009,1.041040026327919,5.092593,3.2407449999999995,17.071699999999964,5396.826111120664
2025-12-05 20:15:00,30.06366,2.1990739999999995,1.0032703944436714,5.063657,3.2118100000000007,17.071799999999996,5396.876111120664
2025-12-05 20:18:00,32.00232,2.314814,1.0371532590400419,5.063657,3.09607,16.49309999999997,5396.926111120664
2025-12-05 20:21:00,32.00232,2.2858789999999996,1.0287219766574027,5.063657,3.1250050000000007,15.9144,5396.976111120664
2025-12-05 20:24:00,32.87037,2.1990739999999995,1.0323602361899942,5.092593,3.26968,15.625,5397.026111120665
2025-12-05 20:27:00,32.95718,2.1990739999999995,1.0323602361899942,5.092593,3.26968,17.93979999999999,5397.076111120665
2025-12-05 20:30:00,32.95718,2.228009,1.011781022062772,5.063657,3.182875,15.335699999999974,5397.126111120665
2025-12-05 20:33:00,32.8993,2.2858789999999996,1.0869201534496753,5.063657,3.182875,15.04630000000003,5397.176111120665
2025-12-05 20:36:00,32.8993,2.228009,0.9814086109567742,5.092593,3.182875,17.939700000000016,5397.226111120665
2025-12-05 20:39:00,32.46528,2.1990739999999995,1.06048126117565,5.063657,3.26968,14.756899999999973,5397.2761111206655
2025-12-05 20:42:00,32.98611,2.228009,1.011781022062772,5.063657,3.182875,15.914300000000026,5397.326111120666
2025-12-05 20:45:00,32.98611,2.256944,1.0202647210737048,5.034722,3.1250050000000007,16.782399999999996,5397.376111120666
2025-12-05 20:48:00,32.98611,2.1990740000000004,1.0323552965336011,5.092593000000001,3.2696750000000003,17.361000000000047,5397.426111120666
2025-12-05 20:51:00,33.96991,2.228009,1.0693169791638666,5.092593,3.2696750000000003,15.9144,5397.476111120666
2025-12-05 20:54:00,33.96991,2.2858789999999996,1.058316620914165,5.092593,3.182875,15.625,5397.526111120666
2025-12-05 20:57:00,33.96991,2.1990739999999995,1.0032703944436714,5.063657,3.2118100000000007,17.07170000000002,5397.576111120667
2025-12-05 21:00:00,32.46528,2.170139,1.0516105375860714,5.063657,3.298615,17.650499999999965,5397.626111120667
2025-12-05 21:03:00,32.46528,2.314814,1.0371532590400419,5.063657,3.09607,14.756899999999973,5397.676111120667
2025-12-05 21:06:00,32.46528,2.228009,1.011781022062772,5.063657,3.182875,15.625,5397.726111120667
2025-12-05 21:09:00,32.37847,2.1990739999999995,1.0032703944436714,5.063657,3.2118100000000007,16.782399999999996,5397.776111120667
2025-12-05 21:12:00,32.00232,2.2858789999999996,1.058316620914165,5.092593,3.182875,15.04630000000003,5397.8261111206675
2025-12-05 21:15:00,32.98611,2.228009,1.041040026327919,5.092593,3.2407449999999995,15.3356,5397.876111120668
2025-12-05 21:18:00,32.98611,2.1990739999999995,1.003265276429798,5.0347219999999995,3.1828700000000003,17.07170000000002,5397.926111120668
2025-12-05 21:21:00,32.95718,2.228009,1.0410310835189627,4.976852,3.1249949999999993,17.650400000000047,5397.976111120668
2025-12-05 21:24:00,31.53935,2.170139,1.0516019798015797,4.947916,3.1828649999999996,15.625,5398.026111120668
2025-12-05 21:27:00,31.53935,2.1990739999999995,1.0032703944436714,5.063657,3.2118100000000007,16.493100000000027,5398.076111120668
2025-12-05 21:30:00,30.06366,2.1990739999999995,1.0032703944436714,5.063657,3.2118100000000007,13.59960000000001,5398.126111120669
2025-12-05 21:33:00,32.00232,2.1990739999999995,1.0323513447876562,4.976852,3.15393,15.914300000000026,5398.176111120669
2025-12-05 21:36:00,32.00232,2.228009,1.0410310835189627,4.976852,3.1249949999999993,14.757000000000005,5398.226111120669
2025-12-05 21:39:00,32.00232,2.228009,1.0410310835189627,4.976852,3.1249949999999993,15.625,5398.276111120669
2025-12-05 21:42:00,31.53935,2.141203,1.014905984483111,4.976852,3.2118009999999995,15.046199999999999,5398.326111120669
2025-12-05 21:45:00,30.06366,2.228009,1.0693179409989906,4.976852,3.1539349999999997,15.625,5398.3761111206695
2025-12-05 21:48:00,32.46528,2.1990739999999995,1.0032703944436714,5.063657,3.2118100000000007,17.650499999999965,5398.42611112067
2025-12-05 21:51:00,32.46528,2.228009,1.041040026327919,5.092593,3.2407449999999995,16.492999999999995,5398.47611112067
2025-12-05 21:54:00,32.46528,2.1990739999999995,1.0032703944436714,5.063657,3.2118100000000007,17.650499999999965,5398.52611112067
2025-12-05 21:57:00,31.01852,2.228009,1.0410410199675293,5.0347219999999995,3.182875,18.22920000000005,5398.57611112067
2025-12-05 22:00:00,32.00232,2.1990740000000004,1.0032703944436716,5.034722,3.182875,17.650400000000047,5398.62611112067
2025-12-05 22:03:00,32.00232,2.1701390000000007,0.9947323373974271,5.005787000000001,3.182875,15.625,5398.676111120671
2025-12-05 22:06:00,32.00232,2.1122690000000004,0.9775718491682314,4.947917,3.182875,17.93979999999999,5398.726111120671
2025-12-05 22:09:00,32.98611,2.0254630000000002,0.951611591742152,4.9189810000000005,3.2407450000000004,17.361099999999965,5398.776111120671
2025-12-05 22:12:00,31.8287,2.0833330000000005,0.997351837649513,4.947917,3.2407449999999995,17.361099999999965,5398.826111120671
2025-12-05 22:15:00,31.53935,2.054398,1.015818051683353,4.918982,3.2696750000000003,17.93979999999999,5398.876111120671
2025-12-05 22:18:00,31.53935,2.0254630000000002,0.9796664732519141,4.890047,3.2407449999999995,17.071799999999996,5398.9261111206715
2025-12-05 22:21:00,31.53935,1.967593,0.9341519024976371,4.861111,3.2407450000000004,16.493000000000052,5398.976111120672
2025-12-05 22:24:00,31.01852,1.967593,0.9618536920213241,4.832177,3.2407449999999995,18.22920000000005,5399.026111120672
2025-12-05 22:27:00,31.01852,1.9386579999999993,0.9795159654723921,4.832177,3.298610000000001,15.335699999999974,5399.076111120672
2025-12-05 22:30:00,32.00232,2.0254629999999993,0.9516106047700132,4.918982,3.2407449999999995,16.782399999999996,5399.126111120672
2025-12-05 22:33:00,31.53935,1.9097229999999996,0.9439081449468179,4.832177,3.298615,18.22919999999999,5399.176111120672
2025-12-05 22:36:00,30.55556,1.967593,0.9618546330759261,4.774305999999999,3.182875,16.203700000000026,5399.226111120673
2025-12-05 22:39:00,32.00232,2.0254629999999993,0.9516066568689452,4.774305999999999,3.0960650000000003,19.097200000000043,5399.276111120673
2025-12-05 22:42:00,30.55556,1.9386579999999993,0.9528987987200764,4.774305999999999,3.2118100000000007,15.625,5399.326111120673
2025-12-05 22:45:00,30.55556,1.967593,0.9341470300989867,4.774305999999999,3.1539349999999997,16.78249999999997,5399.376111120673
2025-12-05 22:48:00,32.46528,2.0254629999999993,0.9796664732519139,4.832177,3.182875,15.625,5399.426111120673
2025-12-05 22:51:00,32.46528,1.967593,0.9618536920213241,4.832177,3.2407449999999995,17.361199999999997,5399.4761111206735
2025-12-05 22:54:00,32.46528,1.9386579999999993,0.9528978636827473,4.832177,3.26968,15.9144,5399.526111120674
2025-12-05 22:57:00,30.06366,1.8229169999999995,0.7374635435387924,3.9930559999999993,2.3726849999999997,15.9144,5399.576111120674
2025-12-06 14:48:00,30.06366,2.1122689999999995,0.9775678273955176,3.327546,1.5625,14.178300000000007,5399.576111120674
2025-12-06 14:51:00,31.01852,1.967593,0.9341470300989867,3.2118059999999993,1.5914349999999997,14.178199999999975,5399.576111120674
2025-12-06 15:06:00,32.98611,2.1122689999999995,1.0061447312291716,3.240741,1.5046289999999996,12.731400000000008,5399.576111120674
2025-12-06 15:09:00,33.44907,2.0254629999999993,1.0067934180929534,3.240741,1.6203700000000003,13.888900000000007,5399.576111120674
2025-12-06 15:12:00,33.96991,1.967593,0.9618489867320527,3.2696769999999997,1.6782399999999997,14.178199999999975,5399.576111120674
2025-12-06 15:15:00,31.53935,1.8807869999999998,0.9077148031631868,3.2118059999999993,1.6782409999999999,14.178199999999975,5399.576111120674
2025-12-06 15:24:00,31.01852,1.9386579999999993,0.925370369236716,3.1828699999999994,1.5914349999999997,14.757000000000005,5399.576111120674
2025-12-06 15:27:00,31.01852,1.967593,0.9618489867320527,3.2696769999999997,1.6782399999999997,14.467600000000004,5399.576111120674
2025-12-07 05:27:00,34.43287,1.4756939999999998,0.8511913938169907,4.195602,3.1539350000000006,14.756899999999973,5399.576111120674
