Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-12-07 05:30:00,35.41666,1.4467590000000001,0.7947610985565713,4.311343,3.2407399999999997,16.78249999999997,5399.626111120674
2025-12-07 05:33:00,36.37153,1.4178240000000004,0.7850549779364682,4.282408,3.2407399999999997,18.807900000000018,5399.676111120674
2025-12-07 05:36:00,40.24884,0.46296300000000024,0.5051235269549009,4.166667,4.253470999999999,18.51849999999996,5399.726111120674
2025-12-07 05:39:00,39.78588,0.28935200000000005,0.4403820776275014,4.079862,4.4270819999999995,21.990700000000004,5399.776111120675
2025-12-07 05:42:00,39.78588,0.28935200000000005,0.4403820776275014,4.079862,4.4270819999999995,19.386599999999987,5399.826111120675
2025-12-07 05:45:00,41.23264,0.3761580000000002,0.47018243958082856,4.137732,4.340275999999999,18.518500000000017,5399.876111120675
2025-12-07 05:48:00,42.21643,0.3761580000000002,0.48268509522115466,4.137732,4.369216,19.675900000000013,5399.926111120675
2025-12-07 05:51:00,42.21643,0.28935200000000005,0.42899528655100977,4.0509260000000005,4.369212,21.12270000000001,5399.976111120675
2025-12-07 05:54:00,41.23264,0.31828699999999976,0.43559882464076666,4.021991,4.282407000000001,19.675999999999988,5400.0261111206755
2025-12-07 05:57:00,41.23264,0.4050929999999999,0.4737577473597591,4.050926,4.195606,19.675999999999988,5400.076111120676
2025-12-07 06:00:00,41.23264,0.3472219999999995,0.4407655208117718,3.819444,4.021987000000001,19.097199999999987,5400.126111120676
2025-12-07 06:03:00,42.21643,0.4340280000000005,0.4623610432830667,3.703704,3.7615749999999997,20.54400000000001,5400.176111120676
2025-12-07 06:06:00,38.80209,0.23148199999999974,0.3789448315430058,3.5590279999999996,3.90625,17.93979999999999,5400.226111120676
2025-12-07 06:09:00,39.26505,0.31828699999999976,0.3988157548210033,3.5879630000000002,3.7615750000000006,17.93979999999999,5400.276111120676
2025-12-07 06:12:00,38.33912,0.3761580000000002,0.43144471598967665,3.5590279999999996,3.6747680000000003,15.9144,5400.326111120677
2025-12-07 06:15:00,39.26505,0.3761580000000002,0.41806104844597275,3.4722220000000004,3.5590279999999996,18.80789999999996,5400.376111120677
2025-12-07 06:18:00,38.80209,0.3761580000000002,0.41806104844597275,3.4722220000000004,3.5590279999999996,18.807900000000018,5400.426111120677
2025-12-07 06:21:00,39.78588,0.31828699999999976,0.41128200838317086,3.501158,3.703704,17.650499999999965,5400.476111120677
2025-12-07 06:24:00,39.26505,0.26041700000000034,0.3757029531366634,3.501158,3.7615739999999995,19.965300000000013,5400.526111120677
2025-12-07 06:27:00,38.33912,0.26041700000000034,0.3757029531366634,3.414353,3.6747689999999995,21.70139999999998,5400.5761111206775
2025-12-07 06:30:00,39.26505,0.4340280000000005,0.4483408936815134,3.414353,3.443288,20.83330000000001,5400.626111120678
2025-12-07 06:33:00,39.26505,0.3472219999999995,0.4281788629346028,3.3854169999999995,3.5590290000000007,19.09729999999996,5400.676111120678
2025-12-07 06:36:00,37.81829,0.28935200000000005,0.39382026894303607,3.3564809999999996,3.5879630000000002,20.543999999999983,5400.726111120678
2025-12-07 06:39:00,36.86343,0.4050929999999999,0.41939515572190345,3.3564809999999996,3.3854159999999993,19.965299999999957,5400.776111120678
2025-12-07 06:42:00,38.33912,0.3472219999999995,0.402322146904822,3.327547,3.4432869999999998,19.675999999999988,5400.826111120678
2025-12-07 06:45:00,36.86343,0.3472219999999995,0.402322146904822,3.327547,3.4432869999999998,19.097200000000043,5400.876111120679
2025-12-07 06:48:00,36.86343,0.4050929999999999,0.43338524209367835,3.3564809999999996,3.414351,19.097199999999987,5400.926111120679
2025-12-07 06:51:00,36.86343,0.4050929999999999,0.4193946670247965,3.3854169999999995,3.414351,16.20369999999997,5400.976111120679
2025-12-07 06:54:00,37.81829,0.34722200000000036,0.4023226022170698,3.385416,3.501157,18.807900000000018,5401.026111120679
2025-12-07 06:57:00,37.0081,0.31828700000000065,0.38611911549000405,3.327546000000001,3.4722220000000004,19.097199999999987,5401.076111120679
2025-12-07 07:00:00,37.81829,0.4340280000000005,0.4340295000145179,3.2407399999999997,3.240741,18.807900000000018,5401.1261111206795
2025-12-07 07:03:00,36.37153,0.34722200000000036,0.4023230575290044,3.2407399999999997,3.3564820000000006,18.807900000000018,5401.17611112068
2025-12-07 07:06:00,37.35532,0.34722200000000036,0.42817886293460344,3.2407399999999997,3.414352,17.650500000000022,5401.22611112068
2025-12-07 07:09:00,36.86343,0.3761570000000001,0.41806004484794923,3.211806,3.2986120000000003,18.51849999999996,5401.27611112068
2025-12-07 07:12:00,36.86343,0.4340280000000005,0.4483408936815134,3.211806,3.240741,17.071799999999996,5401.32611112068
2025-12-07 07:15:00,36.86343,0.4340280000000005,0.4483408936815134,3.211806,3.240741,17.939899999999966,5401.37611112068
2025-12-07 07:18:00,37.35532,0.3761570000000001,0.41806004484794923,3.211806,3.2986120000000003,18.807799999999986,5401.426111120681
2025-12-07 07:21:00,37.35532,0.23148199999999974,0.3339585721284838,2.9803239999999995,3.211805,15.9144,5401.476111120681
2025-12-07 07:24:00,41.23264,-0.2314810000000005,,2.170139,3.0671290000000004,20.254599999999982,5401.526111120681
2025-12-07 07:27:00,58.70949,-0.5208339999999998,,1.070601,2.8067129999999993,37.037000000000035,5401.576111120681
2025-12-07 07:30:00,66.98495,-0.49189799999999995,,1.273148,3.327547,40.509300000000025,5401.626111120681
2025-12-07 07:33:00,54.83218,-0.49189799999999995,,2.054397,3.993056,30.671299999999974,5401.6761111206815
2025-12-07 07:36:00,42.6794,-0.02893499999999971,,3.1828699999999994,3.9351849999999997,16.203700000000026,5401.726111120682
2025-12-07 07:39:00,39.26505,0.4050919999999998,0.44709191497378237,3.530093,3.616898,19.097199999999987,5401.776111120682
2025-12-07 07:42:00,39.78588,0.49189799999999995,,3.703704000000001,3.703704,20.83330000000001,5401.826111120682
2025-12-07 07:45:00,38.33912,0.6076389999999998,0.532027514990425,3.8773149999999994,3.732639,19.675999999999988,5401.876111120682
2025-12-07 07:48:00,36.86343,0.6944439999999998,0.5709044193251833,3.9641199999999994,3.732639,17.65039999999999,5401.926111120682
2025-12-07 07:51:00,35.87963,0.6944439999999998,0.5709044193251833,3.993055,3.7615740000000004,18.22919999999999,5401.976111120683
2025-12-07 07:54:00,36.37153,0.8391209999999996,0.6144797985815783,4.050927,3.6458330000000005,17.93979999999999,5402.026111120683
2025-12-07 07:57:00,35.41666,0.78125,0.5727320199804653,3.9351850000000006,3.5590290000000007,14.75690000000003,5402.076111120683
2025-12-07 08:00:00,35.41666,0.8101849999999997,0.6026677970279525,3.8483799999999997,3.4722220000000004,16.20369999999997,5402.126111120683
2025-12-07 08:03:00,34.43287,0.78125,0.5907294739604798,3.993056000000001,3.6458340000000007,16.78230000000002,5402.176111120683
2025-12-07 08:06:00,35.41666,0.9259259999999996,0.63003193706698,4.050927000000001,3.530093000000001,16.782399999999996,5402.2261111206835
2025-12-07 08:09:00,35.41666,1.0127319999999997,0.6427455301764655,4.050927,3.414351,17.071799999999996,5402.276111120684
2025-12-07 08:12:00,35.41666,1.0416669999999995,0.6740081430209551,3.9930559999999993,3.3564809999999996,16.782399999999996,5402.326111120684
2025-12-07 08:15:00,35.41666,0.9837959999999999,0.6718342022856927,4.050926,3.501157,16.203700000000026,5402.376111120684
2025-12-07 08:18:00,35.41666,0.9837959999999999,0.6522056864823226,4.137732000000001,3.5590280000000005,18.518500000000017,5402.426111120684
2025-12-07 08:21:00,35.41666,1.0995369999999998,0.6954682422952274,4.166667,3.4722220000000004,17.650500000000022,5402.476111120684
2025-12-07 08:24:00,35.41666,1.0416659999999993,0.6740091750544666,4.195601,3.5590290000000007,17.07170000000002,5402.526111120685
2025-12-07 08:27:00,35.41666,1.1284719999999995,0.7060797087979085,4.195601,3.4722230000000005,19.675999999999988,5402.576111120685
2025-12-07 08:30:00,35.41666,1.0127309999999996,0.6631512316665472,4.137732000000001,3.530093000000001,19.386499999999955,5402.626111120685
2025-12-07 08:33:00,35.41666,0.9837959999999999,0.652207061467394,4.166666,3.5879640000000004,16.492999999999995,5402.676111120685
2025-12-07 08:36:00,35.41666,0.9548609999999993,0.6605737626681981,4.108796,3.5879630000000002,18.22919999999999,5402.726111120685
2025-12-07 08:39:00,35.41666,0.983797,0.6522060663441774,4.195602,3.616897,18.22919999999999,5402.7761111206855
2025-12-07 08:42:00,36.37153,0.8969909999999999,0.6377466617918907,4.108797,3.645834,19.965299999999957,5402.826111120686
2025-12-07 08:45:00,35.87963,0.9548610000000002,0.6411672975767413,4.079861,3.530092,17.650500000000022,5402.876111120686
2025-12-07 08:48:00,36.86343,0.868055,0.62617068188062,4.021990000000001,3.5879630000000002,18.518500000000017,5402.926111120686
2025-12-07 08:51:00,36.37153,0.8101849999999997,0.5656890238646198,3.906251,3.4722220000000004,17.361199999999997,5402.976111120686
2025-12-07 08:54:00,36.37153,0.8101849999999997,0.6026677970279525,3.7905100000000003,3.414352000000001,18.807799999999986,5403.026111120686
2025-12-07 08:57:00,36.37153,0.8101849999999997,0.6026677970279525,3.7905100000000003,3.414352000000001,17.939900000000023,5403.076111120687
2025-12-07 09:00:00,36.37153,0.8680560000000002,0.626170445217437,3.819445,3.385416,16.782399999999996,5403.126111120687
2025-12-07 09:03:00,37.81829,0.78125,0.6082918549298796,3.8773160000000004,3.5590290000000007,19.097199999999987,5403.176111120687
2025-12-07 09:06:00,35.87963,0.694445,0.5540751239823055,3.935186,3.6747689999999995,17.071699999999964,5403.226111120687
2025-12-07 09:09:00,36.86343,0.7233799999999997,0.5664408920944203,3.935186,3.645834,18.807900000000018,5403.276111120687
2025-12-07 09:12:00,36.86343,0.8391209999999996,0.6144797985815783,3.9930559999999993,3.587962,17.36110000000002,5403.3261111206875
2025-12-07 09:15:00,36.86343,0.7523150000000003,0.5786555846365173,4.021991,3.703703,18.22909999999996,5403.376111120688
2025-12-07 09:18:00,36.86343,0.7523150000000003,0.5786561904418422,3.9641210000000004,3.645834,18.807900000000018,5403.426111120688
2025-12-07 09:21:00,36.86343,0.78125,0.5907294739604798,3.9641210000000004,3.616899,13.888900000000035,5403.476111120688
2025-12-07 09:24:00,36.86343,0.8969909999999999,0.6377466617918907,3.993056,3.530093,17.36110000000002,5403.526111120688
2025-12-07 09:27:00,36.86343,0.8101849999999997,0.6026684195429535,3.9641200000000003,3.5879630000000002,18.22919999999999,5403.576111120688
2025-12-07 09:30:00,36.37153,0.8101849999999997,0.6026684195429535,3.993056,3.616899,15.914300000000026,5403.626111120689
2025-12-07 09:33:00,36.37153,0.868055,0.5882216460068643,4.108796,3.616899,18.22920000000005,5403.676111120689
2025-12-07 09:36:00,36.37153,0.868055,0.5882216460068643,4.108796,3.616899,16.492999999999995,5403.726111120689
2025-12-07 09:39:00,37.35532,0.9837959999999999,0.6718342022856927,4.137731,3.587962,19.386599999999987,5403.776111120689
2025-12-07 09:42:00,36.86343,0.8680560000000002,0.6444285568104692,4.1666669999999995,3.7615739999999995,17.93979999999999,5403.826111120689
2025-12-07 09:45:00,36.86343,0.8969909999999999,0.6377466617918907,4.195602,3.732639,16.78249999999997,5403.8761111206895
2025-12-07 09:48:00,35.41666,0.8969909999999999,0.6187951530987367,4.282408,3.790509,14.467600000000004,5403.92611112069
2025-12-07 09:51:00,35.41666,0.9259259999999996,0.6492119070070719,4.253473,3.7615740000000004,16.493000000000052,5403.97611112069
2025-12-07 09:54:00,36.37153,0.9548610000000002,0.6411672975767413,4.311343,3.7615739999999995,19.09730000000002,5404.02611112069
2025-12-07 09:57:00,36.37153,0.9837959999999999,0.6718342022856927,4.311343,3.7615740000000004,19.097199999999987,5404.07611112069
2025-12-07 10:00:00,35.41666,0.9837959999999999,0.6522056864823226,4.311343,3.732639,14.75690000000003,5404.12611112069
2025-12-07 10:03:00,35.41666,1.0127309999999996,0.6631512316665472,4.282407,3.6747680000000003,17.361199999999997,5404.176111120691
2025-12-07 10:06:00,35.41666,1.0416669999999995,0.6533779747504973,4.195601999999999,3.530093,17.939700000000016,5404.226111120691
2025-12-07 10:09:00,36.37153,0.9259259999999996,0.6492119070070719,4.195601999999999,3.703703,20.254599999999982,5404.276111120691
2025-12-07 10:12:00,36.86343,0.9259259999999996,0.63003193706698,4.195602,3.6747680000000003,17.650500000000022,5404.326111120691
2025-12-07 10:15:00,36.86343,0.8969909999999999,0.6377466617918907,4.195602,3.732639,17.65039999999999,5404.376111120691
2025-12-07 10:18:00,36.37153,0.8969899999999997,0.6187947629459906,4.195602,3.703704,16.782399999999996,5404.4261111206915
2025-12-07 10:21:00,36.86343,0.8969899999999997,0.6377462636623821,4.224537000000001,3.7615750000000006,18.518500000000017,5404.476111120692
2025-12-07 10:24:00,36.86343,0.9259260000000005,0.6300319370669802,4.195602000000001,3.6747680000000003,19.097200000000043,5404.526111120692
2025-12-07 10:27:00,37.81829,0.8969909999999999,0.6377466617918907,4.079861,3.616898,17.071799999999996,5404.576111120692
2025-12-07 10:30:00,37.81829,0.78125,0.5907294739604798,4.079861,3.732639,17.93979999999999,5404.626111120692
2025-12-07 10:33:00,37.81829,0.78125,0.5907288597274718,4.079862,3.7326390000000007,17.36110000000002,5404.676111120692
2025-12-07 10:36:00,36.86343,0.78125,0.6082918549298796,4.108797,3.7905100000000003,18.22919999999999,5404.726111120693
2025-12-07 10:39:00,37.81829,0.8680560000000002,0.6622686906200358,4.137732000000001,3.7615739999999995,19.386599999999987,5404.776111120693
2025-12-07 10:42:00,38.33912,0.8391200000000003,0.6501292350828071,4.195602000000001,3.8483799999999997,17.361000000000047,5404.826111120693
2025-12-07 10:45:00,38.33912,0.9837959999999999,0.6718348718419928,4.282407,3.732639,19.675999999999988,5404.876111120693
2025-12-07 10:48:00,36.86343,0.8680560000000002,0.6622686906200358,4.2534730000000005,3.8773149999999994,17.650500000000022,5404.926111120693
2025-12-07 10:51:00,37.81829,0.8969909999999999,0.6377466617918907,4.2534730000000005,3.7905100000000003,19.386599999999987,5404.9761111206935
2025-12-07 10:54:00,36.86343,0.9548609999999993,0.6605737626681981,4.282408,3.7615750000000006,15.9144,5405.026111120694
2025-12-07 10:57:00,37.81829,0.9259259999999996,0.6492125613454431,4.282408,3.7905100000000003,21.122699999999952,5405.076111120694
2025-12-07 11:00:00,37.81829,1.0995369999999998,0.6954682422952274,4.3402780000000005,3.6458330000000005,19.675999999999988,5405.126111120694
2025-12-07 11:03:00,36.86343,1.0416659999999993,0.6740077693128517,4.340278,3.703704,18.518599999999992,5405.176111120694
2025-12-07 11:06:00,37.35532,0.9837959999999999,0.6522056864823226,4.340278,3.7615739999999995,18.518599999999992,5405.226111120694
2025-12-07 11:09:00,36.86343,1.0995369999999998,0.6954682422952274,4.340278,3.6458329999999997,17.071699999999964,5405.276111120695
2025-12-07 11:12:00,36.37153,0.9837959999999999,0.6718342022856927,4.282406999999999,3.7326379999999997,17.36110000000002,5405.326111120695
2025-12-07 11:15:00,37.35532,1.0127309999999996,0.6829994823019383,4.282406999999999,3.703703,16.492999999999995,5405.376111120695
2025-12-07 11:18:00,38.33912,1.1284719999999995,0.7267788882092642,4.311342,3.616898,19.386599999999987,5405.426111120695
2025-12-07 11:21:00,39.26505,1.0995369999999998,0.7159598108450068,4.311342,3.6458329999999997,17.36110000000002,5405.476111120695
2025-12-07 11:24:00,36.86343,0.9837959999999999,0.6718348718419928,4.311342,3.7615739999999995,18.518500000000017,5405.5261111206955
2025-12-07 11:27:00,37.81829,1.070602,0.7050606307916335,5.179398,4.542826,18.518599999999992,5405.576111120696
2025-12-07 11:30:00,37.81829,1.0127309999999996,0.7023503321643998,4.861111,4.311347,17.36110000000002,5405.626111120696
2025-12-07 11:33:00,37.81829,0.9259259999999996,0.6492151786932409,4.774305999999999,4.282412,18.807900000000018,5405.676111120696
2025-12-07 11:36:00,36.86343,1.0416669999999995,0.6740088458923628,4.398147999999999,3.7615740000000004,15.9144,5405.726111120696
2025-12-07 11:39:00,37.35532,0.9548609999999993,0.6605737626681981,4.282408,3.7615750000000006,17.361099999999965,5405.776111120696
2025-12-07 11:42:00,37.35532,1.0416669999999995,0.6740081430209551,4.282408,3.6458330000000005,17.071799999999996,5405.826111120697
2025-12-07 11:45:00,37.35532,0.8969909999999999,0.6377466617918907,4.195602,3.732639,17.361099999999965,5405.876111120697
2025-12-07 11:48:00,37.35532,0.9259259999999996,0.6492119070070719,4.1666669999999995,3.6747680000000003,20.254599999999982,5405.926111120697
2025-12-07 11:51:00,37.35532,0.8969899999999997,0.6377456170978895,4.137731,3.6747680000000003,18.80789999999996,5405.976111120697
2025-12-07 11:54:00,38.33912,0.868055,0.5882216460068643,4.108796,3.616899,20.83340000000004,5406.026111120697
2025-12-07 11:57:00,38.33912,1.0127310000000005,0.6427465924676121,4.108796,3.4722229999999996,17.650499999999965,5406.0761111206975
2025-12-07 12:00:00,39.78588,0.8969899999999997,0.6377456170978895,4.137731,3.6747680000000003,19.675900000000013,5406.126111120698
2025-12-07 12:03:00,39.78588,0.868055,0.62617068188062,4.166666,3.732639,19.386600000000044,5406.176111120698
2025-12-07 12:06:00,38.33912,0.8969909999999999,0.6742856967919508,4.1666669999999995,3.7615740000000004,18.229100000000017,5406.226111120698
2025-12-07 12:09:00,39.26505,1.070602,0.6847785325479667,4.832177,4.166666,19.965300000000013,5406.276111120698
2025-12-07 12:12:00,39.26505,0.9259259999999996,0.6679154648995032,4.658564999999999,4.195602,18.22919999999999,5406.326111120698
2025-12-07 12:15:00,37.81829,0.9548609999999993,0.641167297576741,4.5428239999999995,3.993055,17.65039999999999,5406.376111120699
2025-12-07 12:18:00,38.33912,0.9837959999999999,0.6522056864823226,4.3402780000000005,3.7615740000000004,17.650499999999965,5406.426111120699
2025-12-07 12:21:00,37.35532,0.9837959999999999,0.6718342022856927,4.340278,3.790509,18.807900000000018,5406.476111120699
2025-12-07 12:24:00,37.35532,1.0416659999999993,0.6740077693128517,4.340278,3.703704,15.914299999999969,5406.526111120699
2025-12-07 12:27:00,38.33912,1.157407,0.737519498955492,4.340277,3.616898,19.386599999999987,5406.576111120699
2025-12-07 12:30:00,39.26505,1.0416659999999993,0.6740077693128517,4.340278,3.703704,20.254599999999982,5406.6261111206995
2025-12-07 12:33:00,37.81829,0.9548609999999993,0.6605737626681981,4.311342,3.790509,18.807800000000043,5406.6761111207
2025-12-07 12:36:00,38.80209,1.0127309999999996,0.6631567935034035,5.034718000000001,4.427087,17.071799999999996,5406.7261111207
2025-12-07 12:39:00,38.33912,1.0416669999999995,0.6940767119791532,4.716436,4.108801000000001,19.675899999999956,5406.7761111207
2025-12-07 12:42:00,36.86343,0.9259259999999996,0.6679129102006509,4.600694,4.137727,17.361199999999997,5406.8261111207
2025-12-07 12:45:00,36.86343,0.983797,0.6522067538373101,4.369212999999999,3.790509,17.361099999999965,5406.8761111207
2025-12-07 12:48:00,36.86343,0.9548609999999993,0.641167297576741,4.253473,3.703704,17.071799999999996,5406.926111120701
2025-12-07 12:51:00,36.37153,1.0127319999999997,0.6830005435781469,4.224537,3.6458329999999997,15.625,5406.976111120701
2025-12-07 12:54:00,38.33912,1.0416670000000003,0.6740081430209556,4.224538,3.5879629999999993,14.757000000000005,5407.026111120701
2025-12-07 12:57:00,39.26505,0.9259259999999996,0.6492119070070719,4.224538,3.7326390000000007,20.254599999999982,5407.076111120701
2025-12-07 13:00:00,39.26505,0.9837959999999999,0.6522056864823226,4.195602,3.616898,19.386599999999987,5407.126111120701
2025-12-07 13:03:00,37.35532,0.8969899999999997,0.7429464754016744,4.861111,4.571757,16.78230000000002,5407.1761111207015
2025-12-07 13:06:00,38.33912,0.9548610000000002,0.660576410664275,4.716435,4.195606,14.467600000000004,5407.226111120702
2025-12-07 13:09:00,38.33912,0.8969909999999999,0.6742881654774631,4.687501,4.282412,19.965300000000013,5407.276111120702
2025-12-07 13:12:00,38.33912,0.8680560000000002,0.6622711297765085,4.687501,4.311347,17.36110000000002,5407.326111120702
2025-12-07 13:15:00,37.35532,0.8680560000000002,0.6261710838913767,4.3402780000000005,3.90625,15.9144,5407.376111120702
2025-12-07 13:18:00,37.81829,0.9548610000000002,0.6605737626681986,4.224537000000001,3.703704,21.70139999999998,5407.426111120702
2025-12-07 13:21:00,36.86343,0.8391200000000003,0.614479392495487,4.166667,3.7615740000000004,20.254599999999982,5407.476111120703
2025-12-07 13:24:00,37.35532,0.78125,0.5727307598169156,4.108797,3.732639,15.625,5407.526111120703
2025-12-07 13:27:00,39.26505,0.8680560000000002,0.6261710838913767,4.079861,3.6458329999999997,17.650500000000022,5407.576111120703
2025-12-07 13:30:00,39.26505,0.78125,0.5907294739604798,4.0509260000000005,3.703704,17.650499999999965,5407.626111120703
2025-12-07 13:33:00,39.26505,0.8391210000000004,0.6144804292412793,4.0509260000000005,3.6458329999999997,19.675899999999956,5407.676111120703
2025-12-07 13:36:00,38.80209,0.78125,0.6749235119218339,4.803237000000001,4.600697,16.782399999999996,5407.7261111207035
2025-12-07 13:39:00,38.33912,0.8969909999999999,0.6377466617918907,4.542824,4.079861,18.22919999999999,5407.776111120704
2025-12-07 13:42:00,37.81829,0.78125,0.608289455238368,4.484953,4.166662,17.361199999999997,5407.826111120704
2025-12-07 13:45:00,37.81829,0.868055,0.6261713205537365,4.542823,4.108797000000001,18.518599999999992,5407.876111120704
2025-12-07 13:48:00,38.16551,0.868055,0.5882216460068643,4.282407,3.7905100000000003,17.65039999999999,5407.926111120704
2025-12-07 13:51:00,36.86343,0.868055,0.6261700432069552,4.195602,3.7615740000000004,15.3356,5407.976111120704
2025-12-07 13:54:00,36.86343,0.9548609999999993,0.6605737626681981,4.224537,3.703704,15.335699999999974,5408.026111120705
2025-12-07 13:57:00,38.65741,0.9548609999999993,0.641167297576741,4.224537,3.6747680000000003,19.386599999999987,5408.076111120705
2025-12-07 14:00:00,39.78588,1.0127309999999996,0.6631512316665472,4.311343,3.703704,19.965300000000013,5408.126111120705
2025-12-07 14:03:00,38.33912,0.9837959999999999,0.6718348718419928,4.282407,3.732639,17.939899999999966,5408.176111120705
2025-12-07 14:06:00,38.33912,0.9548610000000002,0.6605750866673937,5.034718000000001,4.513887,17.361199999999997,5408.226111120705
2025-12-07 14:09:00,37.81829,0.9837959999999999,0.6718375500613165,4.774306,4.2245420000000005,16.782399999999996,5408.2761111207055
2025-12-07 14:12:00,37.81829,1.0127309999999996,0.6830001593126743,4.74537,4.166667,17.07170000000002,5408.326111120706
2025-12-07 14:15:00,37.35532,1.070602,0.6847799533787705,4.716435,4.0509260000000005,17.93979999999999,5408.376111120706
2025-12-07 14:18:00,36.86343,1.0995369999999998,0.6743953434420661,4.398148,3.6747690000000004,19.675900000000013,5408.426111120706
2025-12-07 14:21:00,37.35532,1.0995369999999998,0.6954682422952274,4.311343,3.616898,17.939900000000023,5408.476111120706
2025-12-07 14:24:00,39.26505,1.0127319999999997,0.7023480814230447,4.340278,3.790509,19.675900000000013,5408.526111120706
2025-12-07 14:27:00,40.24884,1.0416669999999995,0.7136273458664391,4.51389,3.935181000000001,17.650499999999965,5408.576111120707
2025-12-07 14:30:00,39.26505,0.9259259999999996,0.8204920719094455,4.803242,4.600697,17.361099999999965,5408.626111120707
2025-12-07 14:33:00,39.78588,0.8391209999999996,0.6501308613702561,5.0347230000000005,4.687502,20.25460000000004,5408.676111120707
2025-12-07 14:36:00,39.26505,0.8391200000000003,0.650128030500966,4.861111,4.513887,18.518599999999992,5408.726111120707
2025-12-07 14:39:00,38.80209,0.8391200000000003,0.6501286327921095,4.74537,4.398147,19.386599999999987,5408.776111120707
2025-12-07 14:42:00,38.33912,0.868055,0.6261700432069552,4.74537,4.311342000000001,16.203700000000026,5408.8261111207075
2025-12-07 14:45:00,37.81829,0.8680560000000002,0.6261698065429466,4.484955,4.050924999999999,16.49309999999997,5408.876111120708
2025-12-07 14:48:00,37.81829,0.9259259999999996,0.6492125613454431,4.456019,3.9641210000000004,17.650499999999965,5408.926111120708
2025-12-07 14:51:00,36.86343,1.0127319999999997,0.6830012205885428,4.398147999999999,3.819445,16.493100000000027,5408.976111120708
2025-12-07 14:54:00,36.86343,0.8969909999999999,0.6377466617918907,4.369213,3.90625,15.625,5409.026111120708
2025-12-07 14:57:00,40.21991,1.0127319999999997,0.6830005435781469,4.340278,3.7615739999999995,21.99079999999998,5409.076111120708
2025-12-07 15:00:00,39.78588,0.8969909999999999,0.6562285223534943,4.340278,3.90625,18.80789999999996,5409.126111120709
2025-12-07 15:03:00,38.80209,0.8969909999999999,0.6562285223534943,4.340278,3.90625,17.36110000000002,5409.176111120709
2025-12-07 15:06:00,38.33912,0.9548609999999993,0.6605750866673933,5.063658,4.542827000000001,17.939899999999966,5409.226111120709
2025-12-07 15:09:00,38.33912,1.0995369999999998,0.7359297666854661,4.861111,4.224540999999999,18.22919999999999,5409.276111120709
2025-12-07 15:12:00,38.33912,1.070602,0.7248218094023356,4.832176,4.2245360000000005,17.93979999999999,5409.326111120709
2025-12-07 15:15:00,36.86343,0.9837959999999999,0.6522063739751858,4.745369999999999,4.166667,15.335699999999974,5409.3761111207095
2025-12-07 15:18:00,36.95023,0.9837959999999999,0.6718348718419928,4.600694000000001,4.0509260000000005,17.93979999999999,5409.42611112071
2025-12-07 15:21:00,37.81829,1.1574080000000002,0.6951072747593657,4.629630000000001,3.8483800000000006,20.254599999999982,5409.47611112071
2025-12-07 15:24:00,37.35532,1.0995369999999998,0.7159598108450068,4.629630000000001,3.9641210000000004,19.386600000000044,5409.52611112071
2025-12-07 15:27:00,39.26505,1.1574080000000002,0.7166133062923128,4.5428239999999995,3.790509,19.097199999999987,5409.57611112071
2025-12-07 15:30:00,38.80209,1.1574080000000002,0.7375198688305605,4.513889000000001,3.790509,18.807900000000018,5409.62611112071
2025-12-07 15:33:00,39.78588,1.0995369999999998,0.7159598108450068,4.513889000000001,3.8483800000000006,20.543999999999983,5409.676111120711
2025-12-07 15:36:00,37.81829,1.070601,0.8348669764300481,5.121528,4.6874970000000005,19.386599999999987,5409.726111120711
2025-12-07 15:39:00,38.80209,1.0416660000000002,0.6940756464559422,4.947917,4.340281999999999,17.939800000000048,5409.776111120711
2025-12-07 15:42:00,38.33912,0.9837959999999999,0.6909698125999282,4.861110999999999,4.340277,18.807799999999986,5409.826111120711
2025-12-07 15:45:00,37.81829,1.0127309999999996,0.6427473080502872,4.716434,4.079861999999999,18.22920000000005,5409.876111120711
2025-12-07 15:48:00,37.81829,0.9837959999999999,0.6718355413977061,4.484953,3.9351860000000007,17.650499999999965,5409.9261111207115
2025-12-07 15:51:00,37.81829,1.0127309999999996,0.6830008363228144,4.484953,3.906251000000001,19.09730000000002,5409.976111120712
2025-12-07 15:54:00,37.35532,0.9548609999999993,0.6411679772260475,4.398147999999999,3.8483800000000006,18.807900000000018,5410.026111120712
2025-12-07 15:57:00,37.35532,0.9548609999999993,0.6605737626681981,4.369213,3.8483800000000006,17.07170000000002,5410.076111120712
2025-12-07 16:00:00,38.33912,0.8969909999999999,0.6377473083560957,4.369212999999999,3.906251,17.939800000000048,5410.126111120712
2025-12-07 16:03:00,37.81829,1.0127319999999997,0.6631516083875892,4.484955,3.8773150000000003,19.965299999999957,5410.176111120712
2025-12-07 16:06:00,39.78588,0.9259259999999996,0.6679148262255625,4.456019,3.993055,19.09729999999996,5410.226111120713
2025-12-07 16:09:00,40.76968,0.983797,0.6718359289048308,4.398148,3.8483800000000006,20.25460000000004,5410.276111120713
2025-12-07 16:12:00,37.35532,0.983797,0.6909715142260797,4.3402780000000005,3.819445,19.097199999999987,5410.326111120713
2025-12-07 16:15:00,38.33912,0.9259259999999996,0.6492112526681305,4.918982,4.4270819999999995,19.386599999999987,5410.376111120713
2025-12-07 16:18:00,38.33912,0.9259259999999996,0.6679148262255635,4.774305999999999,4.311342000000001,17.07170000000002,5410.426111120713
2025-12-07 16:21:00,35.87963,0.8969909999999999,0.6377434289624785,4.658564999999999,4.195596999999999,18.518599999999992,5410.4761111207135
2025-12-07 16:24:00,36.86343,1.0127309999999996,0.6830008363228144,4.484953,3.906251000000001,18.22920000000005,5410.526111120714
2025-12-07 16:27:00,36.86343,1.0127309999999996,0.6830008363228144,4.484953,3.906251000000001,18.807900000000018,5410.576111120714
2025-12-07 16:30:00,36.86343,1.070602,0.7050599391595197,4.456017999999999,3.819445,18.807900000000018,5410.626111120714
2025-12-07 16:33:00,37.81829,0.9837959999999999,0.6718348718419928,4.4270830000000005,3.8773150000000003,19.097200000000043,5410.676111120714
2025-12-07 16:36:00,37.81829,0.9837959999999999,0.6718348718419928,4.4270830000000005,3.8773150000000003,19.386600000000044,5410.726111120714
2025-12-07 16:39:00,37.81829,1.070602,0.6847799533787692,4.4270830000000005,3.7615739999999995,18.518400000000042,5410.776111120715
2025-12-07 16:42:00,36.86343,1.0127309999999996,0.6427465924676117,4.398148,3.7615750000000006,15.914300000000026,5410.826111120715
2025-12-07 16:45:00,38.80209,1.157407,0.737519498955492,4.4270830000000005,3.703704,19.675999999999988,5410.876111120715
2025-12-07 16:48:00,39.78588,1.0127319999999997,0.6830005435781469,4.369213,3.790509,20.254699999999957,5410.926111120715
2025-12-07 16:51:00,35.87963,0.9259259999999996,0.6492125613454431,4.369213,3.8773150000000003,17.361099999999965,5410.976111120715
2025-12-07 16:54:00,37.35532,0.9548609999999993,0.8177564831589663,4.571759999999999,4.311347,17.361199999999997,5411.0261111207155
2025-12-07 16:57:00,38.33912,0.983797,0.6718339202351503,4.832177000000001,4.282406,17.36110000000002,5411.076111120716
2025-12-07 17:00:00,38.33912,0.8969909999999999,0.6742881654774631,4.687501,4.282412,17.650499999999965,5411.126111120716
2025-12-07 17:03:00,38.33912,0.9259259999999996,0.6492125613454431,4.369213,3.8773150000000003,18.518500000000017,5411.176111120716
2025-12-07 17:06:00,38.33912,1.0416669999999995,0.6533779747504973,4.340278,3.6747690000000004,17.93979999999999,5411.226111120716
2025-12-07 17:09:00,37.81829,0.8969909999999999,0.6377466617918907,4.2534730000000005,3.7905100000000003,19.097200000000043,5411.276111120716
2025-12-07 17:12:00,36.86343,0.8969909999999999,0.6377466617918907,4.3402780000000005,3.8773150000000003,15.9144,5411.326111120717
2025-12-07 17:15:00,37.81829,0.9259259999999996,0.6492125613454431,4.311343,3.819445,16.2038,5411.376111120717
2025-12-07 17:18:00,37.81829,0.9548610000000002,0.6605737626681986,4.282407,3.7615739999999995,18.807800000000043,5411.426111120717
2025-12-07 17:21:00,38.25232,0.8969899999999997,0.6377462636623821,4.224537000000001,3.7615750000000006,17.93979999999999,5411.476111120717
2025-12-07 17:24:00,38.33912,0.868055,0.62617068188062,4.282407,3.8483799999999997,18.22919999999999,5411.526111120717
2025-12-07 17:27:00,37.81829,0.868055,0.6261713205537365,4.340277,3.906251000000001,17.650500000000022,5411.5761111207175
2025-12-07 17:30:00,37.81829,0.9259260000000005,0.6679161035729291,4.311342,3.8483800000000006,16.782399999999996,5411.626111120718
2025-12-07 17:33:00,37.81829,0.9548610000000002,0.6605737626681986,4.282407000000001,3.7615740000000004,17.65039999999999,5411.676111120718
2025-12-07 17:36:00,37.81829,0.9548610000000002,0.534483399740627,4.0509260000000005,3.3564809999999996,19.386500000000012,5411.726111120718
2025-12-07 17:39:00,32.98611,0.6944440000000007,0.46271608407794557,2.7488420000000007,2.34375,14.757000000000005,5411.776111120718
2025-12-07 17:42:00,30.55556,0.8101850000000006,0.5464008227645536,2.4594900000000006,1.9965279999999996,15.9144,5411.826111120718
2025-12-07 17:54:00,30.55556,0.8969899999999997,0.5792649816761829,2.4016200000000003,1.851852,15.04630000000003,5411.826111120718
2025-12-07 17:57:00,30.55556,0.868055,0.5882209718518522,2.34375,1.851852,14.467600000000004,5411.826111120718
2025-12-07 18:00:00,30.55556,0.983797,0.6320291691241168,2.430556,1.8229160000000002,15.625,5411.826111120718
2025-12-07 18:03:00,30.55556,0.9259259999999996,0.5690355439119513,2.459492,1.851852,13.888900000000035,5411.826111120718
2025-12-07 18:42:00,30.06366,0.9548610000000002,0.6212219460618554,2.459491,1.8807869999999998,13.020800000000008,5411.826111120718
2025-12-07 19:09:00,30.55556,0.9259259999999996,0.6103213423456993,2.372686,1.8229170000000003,14.178200000000004,5411.826111120718
2025-12-07 19:12:00,30.55556,0.8969909999999999,0.5585466336271941,2.34375,1.765047,14.757000000000005,5411.826111120718
2025-12-08 05:48:00,30.55556,2.054398,1.0158189802369397,4.195602,2.546296,13.888900000000035,5411.826111120718
2025-12-08 05:51:00,33.44907,1.9675919999999998,0.934147701782607,4.600694,2.9803249999999997,14.467600000000004,5411.876111120719
2025-12-08 05:54:00,32.98611,1.9097220000000004,1.0209543138204715,4.890045,3.4432850000000004,15.914300000000026,5411.926111120719
2025-12-08 05:57:00,35.41666,1.9965279999999996,1.0238806620914678,4.890047,3.3275449999999998,17.07170000000002,5411.976111120719
2025-12-08 06:00:00,33.44907,1.851852,0.9772515267137705,5.613423,4.195601,15.914300000000026,5412.026111120719
2025-12-08 06:03:00,30.81597,1.7939819999999997,0.8809729139319196,5.6423630000000005,4.195601000000001,13.310199999999952,5412.076111120719
2025-12-08 06:06:00,31.01852,1.9965279999999996,0.997733168137299,5.410882999999999,3.819445000000001,15.625,5412.1261111207195
2025-12-08 06:09:00,31.53935,1.9965279999999996,0.9977331681372973,5.381943000000001,3.7905050000000005,15.625,5412.17611112072
2025-12-08 06:12:00,31.01852,2.0254630000000002,0.9224927367947238,5.237272999999999,3.5300900000000004,13.888899999999978,5412.22611112072
2025-12-08 06:15:00,30.55556,1.9965279999999996,0.9429004092743024,5.0636529999999995,3.4143549999999996,14.467600000000004,5412.27611112072
2025-12-08 06:18:00,30.06366,2.0254630000000002,0.9796655202717008,4.976852999999999,3.3275499999999996,14.467600000000004,5412.32611112072
2025-12-08 06:36:00,30.55556,1.9386580000000002,0.95288757820118,5.237272999999999,3.674765,15.3356,5412.32611112072
2025-12-08 06:39:00,30.55556,1.880788,0.9611570642926618,5.266203,3.7905049999999996,14.467600000000004,5412.37611112072
2025-12-08 06:42:00,30.06366,1.9386580000000002,0.9528969286443433,5.381943000000001,3.819444999999999,15.04630000000003,5412.426111120721
2025-12-08 06:45:00,32.00232,2.0254630000000002,1.0067915723044474,5.237272999999999,3.6169000000000002,14.467600000000004,5412.476111120721
2025-12-08 06:48:00,33.44907,2.025462,1.0835779533002674,5.381946999999999,3.8483850000000004,17.361000000000047,5412.526111120721
2025-12-08 06:51:00,33.44907,1.9097220000000004,0.8277799038631021,5.497687,3.848375,18.80789999999996,5412.576111120721
2025-12-08 06:54:00,32.98611,1.9097220000000004,0.9703626045860005,5.526617000000001,4.0219949999999995,13.310200000000009,5412.626111120721
2025-12-08 06:57:00,41.6956,1.9675919999999998,1.014629467490649,5.642357,4.108795,21.990700000000004,5412.6761111207215
2025-12-08 07:00:00,39.26505,1.0127319999999997,0.7755867953650891,5.6712929999999995,5.237271000000001,20.254700000000014,5412.726111120722
2025-12-08 07:03:00,38.33912,0.983797,0.814313520213946,5.8449029999999995,5.526616000000001,19.386600000000044,5412.776111120722
2025-12-08 07:06:00,39.26505,1.0127319999999997,0.7930173179362541,6.105322999999999,5.700231,21.12270000000001,5412.826111120722
2025-12-08 07:09:00,40.76968,0.983797,0.8143135202139447,5.9895830000000005,5.671296,20.833399999999983,5412.876111120722
2025-12-08 07:12:00,39.26505,0.983797,0.7806678694260738,5.960653,5.584486,18.518500000000017,5412.926111120722
2025-12-08 07:15:00,39.35185,0.8969909999999999,0.7754965639702955,5.960653,5.729162,20.254599999999982,5412.976111120723
2025-12-08 07:18:00,38.33912,0.9259259999999996,0.7722349441592675,5.9895830000000005,5.700227,18.518500000000017,5413.026111120723
2025-12-08 07:21:00,36.86343,0.9548609999999993,0.6605750866673933,5.671298,5.150467000000001,18.518500000000017,5413.076111120723
2025-12-08 07:24:00,36.86343,0.9548609999999993,0.6605750866673933,5.092587999999999,4.571757,16.782399999999996,5413.126111120723
2025-12-08 07:27:00,36.86343,0.9548609999999993,0.716055911766202,5.005787999999999,4.571757,16.78249999999997,5413.176111120723
2025-12-08 07:30:00,35.41666,0.8969909999999999,0.6742869311356295,5.063658,4.658567,14.178200000000004,5413.2261111207235
2025-12-08 07:33:00,35.41666,0.8969909999999999,0.6742807593987629,5.2083379999999995,4.803236999999999,16.203700000000026,5413.276111120724
2025-12-08 07:36:00,37.35532,1.070602,0.7441133973025208,5.150468,4.571756,17.071799999999996,5413.326111120724
2025-12-08 07:39:00,35.41666,1.0127309999999996,0.7578280401732906,5.497687999999999,5.034727,17.361099999999965,5413.376111120724
2025-12-08 07:42:00,36.37153,1.0127319999999997,0.5999815693849678,4.947915999999999,4.253475999999999,16.78249999999997,5413.426111120724
2025-12-08 07:45:00,38.80209,1.0127319999999997,0.77558618744095,4.6296289999999996,4.195606,18.518599999999992,5413.476111120724
2025-12-08 07:48:00,39.26505,0.8680559999999993,0.5479552868774695,5.3819479999999995,4.832172,19.386599999999987,5413.526111120725
2025-12-08 07:51:00,39.20718,1.070602,0.7441133973025208,5.3819479999999995,4.803235999999999,21.412099999999953,5413.576111120725
2025-12-08 07:54:00,38.80209,1.0127319999999997,0.775586795365088,5.410878,4.976856,19.965300000000013,5413.626111120725
2025-12-08 07:57:00,39.78588,0.9548609999999993,0.7511488694686379,5.844908,5.4687470000000005,19.96520000000004,5413.676111120725
2025-12-08 08:00:00,38.33912,0.9548609999999993,0.7511488694686379,5.844908,5.4687470000000005,19.675900000000013,5413.726111120725
2025-12-08 08:03:00,38.80209,0.9259259999999996,0.7215818910443892,5.410878,5.0347219999999995,17.650400000000047,5413.776111120726
2025-12-08 08:06:00,37.35532,0.9259259999999996,0.7215818910443902,5.295138,4.918982000000001,16.493000000000052,5413.826111120726
2025-12-08 08:09:00,38.33912,0.9548609999999993,0.6794990498866226,5.092587999999999,4.600697,19.96520000000004,5413.876111120726
2025-12-08 08:12:00,40.65393,1.2152779999999996,0.7997974619400533,5.092587999999999,4.369210000000001,21.70150000000001,5413.926111120726
2025-12-08 08:15:00,43.6632,1.0995369999999998,0.7554230795373945,4.947915999999999,4.340280999999999,24.01619999999997,5413.976111120726
2025-12-08 08:18:00,46.06482,1.0127319999999997,0.775580716106426,5.005787999999999,4.571756000000001,25.463000000000022,5414.0261111207265
2025-12-08 08:21:00,50.92593,1.2152779999999996,1.2581809998842968,8.130787999999999,8.21759,34.43290000000002,5414.076111120727
2025-12-08 08:24:00,50.95486,1.0416669999999995,1.0703388377079186,7.8993079999999996,7.957171,30.9606,5414.126111120727
2025-12-08 08:27:00,51.41782,1.0416669999999995,1.056068444620952,7.465278,7.494211000000001,33.27540000000005,5414.176111120727
2025-12-08 08:30:00,50.75231,0.9837959999999999,1.108912434686482,7.783568,8.043982,27.488400000000013,5414.226111120727
2025-12-08 08:33:00,49.0162,0.9259259999999996,1.0238621788658966,7.667827999999999,7.870372,27.488400000000013,5414.276111120727
2025-12-08 08:36:00,49.47916,1.0995369999999998,1.0555396537250246,7.783562999999999,7.696756000000001,28.64580000000001,5414.326111120728
2025-12-08 08:39:00,47.04861,1.0416659999999993,1.0271310696058351,7.6388929999999995,7.609957,28.356499999999983,5414.376111120728
2025-12-08 08:42:00,48.5243,1.0416659999999993,1.0271310696058351,7.552083,7.523147,27.199000000000012,5414.426111120728
2025-12-08 08:45:00,48.5243,1.070601,0.9965168766853542,7.494208,7.349537,29.224499999999978,5414.476111120728
2025-12-08 08:48:00,48.5243,1.070601,0.9965168766853542,7.436338000000001,7.291667,27.777799999999957,5414.526111120728
2025-12-08 08:51:00,48.03241,1.1284720000000004,1.0392565193806995,7.436338000000001,7.262736,28.645899999999983,5414.5761111207285
2025-12-08 08:54:00,49.0162,1.157407,1.02167395273498,7.349532999999999,7.089116,30.6712,5414.626111120729
2025-12-08 08:57:00,48.5243,1.070602,0.9812385487203243,7.1469879999999995,6.973376,29.224500000000035,5414.676111120729
2025-12-08 09:00:00,48.03241,0.9837959999999999,0.9247169965251518,6.944448,6.828702000000001,28.935100000000034,5414.726111120729
2025-12-08 09:03:00,49.0162,1.070602,1.0116287223042926,7.060187999999999,6.944445999999999,26.90979999999996,5414.776111120729
2025-12-08 09:06:00,49.0162,1.1284720000000004,0.9605594612713851,7.1469879999999995,6.8287059999999995,31.25,5414.826111120729
2025-12-08 09:09:00,48.03241,0.9548610000000002,0.9403223242329609,6.799767999999999,6.770837,29.513900000000035,5414.87611112073
2025-12-08 09:12:00,49.0162,1.0995369999999998,0.9475126321871381,6.799767999999999,6.510421,23.1481,5414.92611112073
2025-12-08 09:15:00,49.0162,0.9837959999999999,0.9095420716513296,6.741898,6.5972219999999995,28.645899999999983,5414.97611112073
2025-12-08 09:18:00,48.03241,0.9548610000000002,0.8957455869895471,6.597218000000001,6.481477,27.777800000000013,5415.02611112073
2025-12-08 09:21:00,49.0162,1.1284719999999995,0.9277222141582887,6.626153,6.250001,28.067200000000014,5415.07611112073
2025-12-08 09:24:00,48.03241,0.9837959999999999,0.9095420716513296,6.510413,6.365736999999999,27.488400000000013,5415.1261111207305
2025-12-08 09:27:00,49.0162,1.0127309999999996,0.907698424281157,6.510413,6.307872000000001,27.488400000000013,5415.176111120731
2025-12-08 09:30:00,48.5243,0.9837959999999999,0.8786364809164882,6.481482999999999,6.278936999999999,30.092600000000004,5415.226111120731
2025-12-08 09:33:00,48.03241,1.0127309999999996,0.8760799810150832,6.481482999999999,6.221062000000001,27.488400000000013,5415.276111120731
2025-12-08 09:36:00,46.58565,0.9837959999999999,0.8628851387003263,6.481482999999999,6.2499970000000005,24.594899999999996,5415.326111120731
2025-12-08 09:39:00,46.58565,1.0127309999999996,0.8760799810150832,6.481482999999999,6.221062000000001,25.752300000000048,5415.376111120731
2025-12-08 09:42:00,49.0162,1.0995369999999998,0.8983726547327233,6.510413,6.134256000000001,26.909699999999987,5415.426111120732
2025-12-08 09:45:00,49.0162,1.0416659999999993,0.9052245306613717,6.597223,6.336807,27.488400000000013,5415.476111120732
2025-12-08 09:48:00,49.0162,1.070602,0.9183421018291569,6.5104180000000005,6.221066,31.25,5415.526111120732
2025-12-08 09:51:00,49.97107,0.9837959999999999,0.8941816291321631,6.336808,6.163192,30.38190000000003,5415.576111120732
2025-12-08 09:54:00,49.97107,1.0127309999999996,0.8919911320815445,6.423608000000001,6.192127000000001,26.620400000000018,5415.626111120732
2025-12-08 09:57:00,49.47916,1.1284719999999995,0.944245741917232,6.394672999999999,6.047451,27.488400000000013,5415.6761111207325
2025-12-08 10:00:00,49.47916,1.070601,0.9183416504536365,6.481478000000001,6.192127000000001,28.645899999999983,5415.726111120733
2025-12-08 10:03:00,49.47916,1.0995369999999998,0.9475126321871381,6.568284,6.278937000000001,31.828700000000026,5415.776111120733
2025-12-08 10:06:00,49.47916,1.0995369999999998,0.9475126321871381,6.568284,6.278937000000001,27.777800000000013,5415.826111120733
2025-12-08 10:09:00,46.75926,1.0127319999999997,0.9076988890769415,6.568284,6.365742000000001,25.752300000000048,5415.876111120733
2025-12-08 10:12:00,48.20602,1.273148,0.9183806389452862,6.3368079999999996,5.70023,30.38190000000003,5415.926111120733
2025-12-08 10:15:00,53.38542,1.1284719999999995,1.0083073482350036,6.886573,6.655091,30.671299999999974,5415.976111120734
2025-12-08 10:18:00,50.95486,0.9259259999999996,0.8966777214194204,6.5104180000000005,6.452542000000001,30.381999999999948,5416.026111120734
2025-12-08 10:21:00,49.0162,0.9259259999999996,0.7215818910443902,5.613428,5.237272000000001,26.909699999999987,5416.076111120734
2025-12-08 10:24:00,49.0162,1.0127309999999996,0.7755815135164801,4.861110999999999,4.4270819999999995,26.909700000000043,5416.126111120734
2025-12-08 10:27:00,47.56945,1.0416660000000002,0.8052469492047772,5.324078,4.890042,25.173599999999965,5416.176111120734
2025-12-08 10:30:00,46.58565,1.0127310000000005,0.7397253499874104,4.976852000000001,4.484957,26.33099999999996,5416.2261111207345
2025-12-08 10:33:00,44.61805,1.0416670000000003,0.713628013545924,4.774305,4.195596999999999,23.4375,5416.276111120735
2025-12-08 10:36:00,44.61805,1.0127319999999997,0.7397244913741513,4.6875,4.195602000000001,22.569500000000005,5416.326111120735
2025-12-08 10:39:00,44.61805,1.070602,0.7629927374330849,4.8321760000000005,4.282412,23.4375,5416.376111120735
2025-12-08 10:42:00,46.06482,1.1574080000000002,0.7578913720548491,4.8321760000000005,4.137736,23.148199999999974,5416.426111120735
2025-12-08 10:45:00,44.15509,1.0127319999999997,0.7397276513875312,4.774305,4.282412000000001,23.72679999999997,5416.476111120735
2025-12-08 10:48:00,45.10995,1.0995370000000007,0.7554204154873922,4.774306,4.166667,23.7269,5416.526111120736
2025-12-08 10:51:00,46.58565,1.3020830000000005,0.7901378752767702,4.716436000000001,3.8483789999999996,24.01619999999997,5416.576111120736
2025-12-08 10:54:00,45.60185,1.0416670000000003,0.7876427792599577,5.121524000000001,4.658567,23.14820000000003,5416.626111120736
2025-12-08 10:57:00,44.61805,0.9837959999999999,0.7096598459076285,4.398148000000001,3.90625,19.96519999999998,5416.676111120736
2025-12-08 11:00:00,47.04861,1.2152770000000004,0.7795363131731068,4.369213,3.616899,24.016200000000026,5416.726111120736
2025-12-08 11:03:00,49.47916,1.0127309999999996,0.6830008363228144,4.716434,4.137732000000001,28.64580000000001,5416.7761111207365
2025-12-08 11:06:00,45.13889,0.9548610000000002,0.6411686568747099,4.484953,3.935186,26.331000000000017,5416.826111120737
2025-12-08 11:09:00,47.56945,1.1284720000000004,0.766635877562928,4.3402780000000005,3.703703999999999,25.463000000000022,5416.876111120737
2025-12-08 11:12:00,50.95486,1.0127309999999996,0.7023463687367854,4.890047,4.340277,28.356499999999983,5416.926111120737
2025-12-08 11:15:00,50.46296,1.0995369999999998,0.8114502528639265,5.1215280000000005,4.600691,28.645899999999983,5416.976111120737
2025-12-08 11:18:00,50.95486,0.9837959999999999,0.76342418622201,4.74537,4.340281999999999,30.092599999999948,5417.026111120737
2025-12-08 11:21:00,48.5243,0.868055,0.69683823381594,4.918982000000001,4.600693000000001,24.884299999999996,5417.076111120738
2025-12-08 11:24:00,44.15509,0.9259259999999996,0.6492125613454431,4.282407,3.790509,22.280100000000004,5417.126111120738
2025-12-08 11:27:00,44.15509,1.0416659999999993,0.7136302959193662,4.282406999999999,3.703704,22.280100000000004,5417.176111120738
2025-12-08 11:30:00,47.56945,1.1863419999999998,0.8276518731739306,4.484952999999999,3.8483789999999996,26.041600000000017,5417.226111120738
2025-12-08 11:33:00,45.13889,1.0127310000000005,0.7397240859811698,4.658564,4.166667,22.280100000000004,5417.276111120738
2025-12-08 11:36:00,44.15509,1.0416660000000002,0.6940729089864818,4.369213,3.7615740000000004,20.543999999999983,5417.3261111207385
2025-12-08 11:39:00,45.13889,1.0416670000000003,0.7136313519351158,4.513889000000001,3.935186,24.594899999999996,5417.376111120739
2025-12-08 11:42:00,44.15509,1.0416660000000002,0.7136302959193664,4.369213,3.7905100000000003,21.701300000000003,5417.426111120739
2025-12-08 11:45:00,45.13889,1.0416660000000002,0.7514048655892362,4.600694000000001,4.079861999999999,23.4375,5417.476111120739
2025-12-08 11:48:00,49.0162,1.1284719999999995,0.8232194393251524,4.947917,4.3981509999999995,27.488499999999988,5417.526111120739
2025-12-08 11:51:00,50.46296,1.0416659999999993,0.7696990348651033,5.092592999999999,4.600697,27.777799999999957,5417.576111120739
2025-12-08 11:54:00,49.0162,1.0127309999999996,0.7578280401732906,5.179392999999999,4.716432,27.777799999999957,5417.62611112074
2025-12-08 11:57:00,49.0162,1.0127309999999996,0.7578255622524682,4.947917,4.484952000000001,25.462999999999965,5417.67611112074
2025-12-08 12:00:00,51.41782,1.1284719999999995,0.841356730909868,5.005787,4.484951,29.513800000000003,5417.72611112074
2025-12-08 12:03:00,53.38542,1.0416659999999993,0.8225606233170335,5.2951429999999995,4.890047000000001,35.30090000000001,5417.77611112074
2025-12-08 12:06:00,53.38542,1.0127310000000005,0.8101488897062405,5.179398000000001,4.803236999999999,31.25,5417.82611112074
