Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-12-08 12:09:00,52.40162,1.0995369999999998,0.7931502872814973,5.237264,4.6874970000000005,29.224499999999978,5417.8761111207405
2025-12-08 12:12:00,52.40162,1.0995369999999998,0.8114546390919067,4.947917,4.427087,29.224500000000035,5417.926111120741
2025-12-08 12:15:00,49.97107,1.0995370000000007,0.7744816275376486,4.976852,4.398147,27.199099999999987,5417.976111120741
2025-12-08 12:18:00,47.04861,1.1284720000000004,0.7858831692153062,4.803241,4.195596999999999,25.75229999999999,5418.026111120741
2025-12-08 12:21:00,47.04861,1.157407,0.7972060205568734,4.80324,4.166667,26.041600000000017,5418.076111120741
2025-12-08 12:24:00,45.13889,1.1284719999999995,0.7666331870076001,4.74537,4.108792000000001,22.280100000000004,5418.126111120741
2025-12-08 12:27:00,46.00695,1.157407,0.7578840430131848,4.7453710000000004,4.050922000000001,23.4375,5418.176111120742
2025-12-08 12:30:00,44.61805,1.1284720000000004,0.7666365502004556,4.629629,3.993056,21.701300000000003,5418.226111120742
2025-12-08 12:33:00,44.61805,1.0995370000000007,0.7359277218289347,4.600694,3.9641210000000004,22.56940000000003,5418.276111120742
2025-12-08 12:36:00,45.10995,1.1574080000000002,0.7375205817392577,4.5428239999999995,3.819445,23.4375,5418.326111120742
2025-12-08 12:39:00,44.15509,1.0416670000000003,0.6940739745111065,4.513889000000001,3.90625,23.4375,5418.376111120742
2025-12-08 12:42:00,45.13889,1.186343,0.7481855629730799,4.5428239999999995,3.7905100000000003,23.14820000000003,5418.4261111207425
2025-12-08 12:45:00,46.06482,1.186343,0.7687491534859411,4.629630000000001,3.906249,23.7269,5418.476111120743
2025-12-08 12:48:00,47.04861,1.157407,0.7777682683357955,4.774306,4.108797000000001,25.463000000000022,5418.526111120743
2025-12-08 12:51:00,48.03241,1.2442130000000002,0.8106994017622887,5.005787,4.253475999999999,27.488499999999988,5418.576111120743
2025-12-08 12:54:00,49.97107,1.3020830000000005,0.8322824410408864,5.150463,4.340276,28.93520000000001,5418.626111120743
2025-12-08 12:57:00,50.95486,1.1863419999999998,0.8649652925914477,5.295139000000001,4.716437000000001,31.539300000000026,5418.676111120743
2025-12-08 13:00:00,51.90972,1.1863419999999998,0.8649652925914477,5.613429,5.034727,27.199099999999987,5418.726111120744
2025-12-08 13:03:00,51.93866,1.2442130000000002,0.8882310210024295,5.613424000000001,4.976851000000001,33.85420000000005,5418.776111120744
2025-12-08 13:06:00,52.86458,1.070602,0.8173803144866314,5.410883999999999,4.947912,26.331000000000017,5418.826111120744
2025-12-08 13:09:00,52.40162,1.0995369999999998,0.8114502528639265,5.353014,4.832177,32.69670000000002,5418.876111120744
2025-12-08 13:12:00,52.40162,1.1574080000000002,0.8348918769288118,5.2951440000000005,4.716436,33.27550000000002,5418.926111120744
2025-12-08 13:15:00,52.40162,1.070602,0.8173864088559347,5.208334000000001,4.745372000000001,32.11810000000003,5418.9761111207445
2025-12-08 13:18:00,51.93866,1.157407,0.8348914749189322,5.208334,4.629627000000001,28.64580000000001,5419.026111120745
2025-12-08 13:21:00,52.40162,1.1863419999999998,0.8276531875209228,5.208329000000001,4.571757,34.72219999999999,5419.076111120745
2025-12-08 13:24:00,51.93866,1.3020830000000005,0.8526210257626978,5.295139000000001,4.513886,30.96070000000003,5419.126111120745
2025-12-08 13:27:00,49.97107,1.157407,0.8162388480247047,5.179397,4.5717620000000005,27.777800000000013,5419.176111120745
2025-12-08 13:30:00,48.5243,1.1284720000000004,0.7469504337459864,5.005787000000001,4.340281999999999,27.199099999999987,5419.226111120745
2025-12-08 13:33:00,47.04861,1.1284720000000004,0.7858897510455738,4.890046000000001,4.282412,24.01619999999997,5419.276111120746
2025-12-08 13:36:00,46.58565,1.2442130000000002,0.7692947144624731,4.890046,4.0798559999999995,24.594899999999996,5419.326111120746
2025-12-08 13:39:00,46.06482,1.1863419999999998,0.7888205992542794,4.803241,4.108797000000001,23.148199999999974,5419.376111120746
2025-12-08 13:42:00,44.15509,1.1863419999999998,0.7687459717147167,4.7453710000000004,4.021987000000001,22.280100000000004,5419.426111120746
2025-12-08 13:45:00,45.13889,1.273148,0.779751813254829,4.74537,3.90625,24.884299999999996,5419.476111120746
2025-12-08 13:48:00,46.06482,1.273148,0.8215286036930909,4.918981,4.137736,22.280100000000004,5419.5261111207465
2025-12-08 13:51:00,47.04861,1.2442129999999993,0.7902509688524978,4.9479169999999995,4.166667,25.17360000000002,5419.576111120747
2025-12-08 13:54:00,46.93287,1.3020839999999998,0.8526220977168489,5.121529,4.340275999999999,23.4375,5419.626111120747
2025-12-08 13:57:00,47.88773,1.2442129999999993,0.8106994017622884,5.063657999999999,4.311347,24.884199999999964,5419.676111120747
2025-12-08 14:00:00,49.0162,1.3020839999999998,0.8526255738775425,5.208334,4.427085999999999,27.77770000000004,5419.726111120747
2025-12-08 14:03:00,53.38542,1.3310189999999995,0.9414918662583877,5.729169999999999,5.034721,33.27550000000002,5419.776111120747
2025-12-08 14:06:00,54.36921,1.2152769999999995,0.9129718997505668,5.902774,5.353007,35.01159999999999,5419.826111120748
2025-12-08 14:09:00,55.29514,1.2442130000000002,0.906708823654654,5.989584,5.381941,31.5394,5419.876111120748
2025-12-08 14:12:00,55.32407,1.1574080000000002,0.8532068034999357,5.671294,5.121525999999999,33.85419999999999,5419.926111120748
2025-12-08 14:15:00,56.77083,1.1574080000000002,0.8532005316306942,5.410883999999999,4.8611059999999995,36.16899999999998,5419.976111120748
2025-12-08 14:18:00,56.77083,1.186343,0.9009699107941509,5.2951440000000005,4.774301,31.539300000000026,5420.026111120748
2025-12-08 14:21:00,56.77083,1.2442130000000002,0.9248828379399383,5.468754,4.890051000000001,36.45839999999998,5420.0761111207485
2025-12-08 14:24:00,56.77083,1.157407,0.8532063956030411,5.439814000000001,4.890047000000001,38.19449999999995,5420.126111120749
2025-12-08 14:27:00,57.14699,1.157407,0.8532001237358079,5.410884,4.8611070000000005,36.74769999999995,5420.176111120749
2025-12-08 14:30:00,57.06019,1.2152780000000005,0.8949558717718302,5.353014000000001,4.774305999999999,34.43290000000002,5420.226111120749
2025-12-08 14:33:00,57.14699,1.157407,0.8532063956030411,5.324074,4.774307,37.615700000000004,5420.276111120749
2025-12-08 14:36:00,55.81597,1.1284720000000004,0.8767132044869986,5.353009,4.890046999999999,34.72219999999999,5420.326111120749
2025-12-08 14:39:00,55.81597,1.2442130000000002,0.8882245777638307,5.439819,4.803236,30.6712,5420.37611112075
2025-12-08 14:42:00,57.06019,1.273148,0.9183806389452851,5.410884,4.774305999999999,32.407399999999996,5420.42611112075
2025-12-08 14:45:00,58.73843,1.1863419999999998,0.9009756151860654,5.526623999999999,5.0057920000000005,32.11809999999997,5420.47611112075
2025-12-08 14:48:00,57.26273,1.2152769999999995,0.8766390492978235,5.613423999999999,5.005787,36.16899999999998,5420.52611112075
2025-12-08 14:51:00,58.73843,1.3020829999999997,0.9111720371102124,5.526623999999999,4.832171,34.72229999999996,5420.57611112075
2025-12-08 14:54:00,61.63194,1.3020829999999997,0.9845482988871461,5.758104,5.1794009999999995,40.21980000000002,5420.6261111207505
2025-12-08 14:57:00,60.18519,1.1284719999999995,0.8939649078075887,5.642364,5.208332,36.74770000000001,5420.676111120751
2025-12-08 15:00:00,58.21759,1.1284719999999995,0.8591803820154669,5.468754,4.976852000000001,29.22460000000001,5420.726111120751
2025-12-08 15:03:00,57.26273,1.2152769999999995,0.8766390492978235,5.613423999999999,5.005787,28.93520000000001,5420.776111120751
2025-12-08 15:06:00,57.11806,1.2442130000000002,0.8694136798532719,5.3819490000000005,4.716436,33.275499999999965,5420.826111120751
2025-12-08 15:09:00,55.32407,1.0995370000000007,0.8470725436020831,5.353014000000001,4.890046999999999,27.77770000000004,5420.876111120751
2025-12-08 15:12:00,52.40162,1.0995370000000007,0.8114502528639268,5.266204000000001,4.745367,29.224500000000035,5420.926111120752
2025-12-08 15:15:00,50.95486,1.0416670000000003,0.7697006953259716,5.092592,4.600697,26.331000000000017,5420.976111120752
2025-12-08 15:18:00,49.97107,1.0995369999999998,0.7554190834593011,5.063658,4.456017000000001,23.7269,5421.026111120752
2025-12-08 15:21:00,49.97107,1.070602,0.7441180124786404,4.947917,4.369212,25.462999999999965,5421.076111120752
2025-12-08 15:24:00,50.95486,1.2442130000000002,0.8306828195764615,5.005788000000001,4.282411,29.803200000000004,5421.126111120752
2025-12-08 15:27:00,51.93866,1.1574080000000002,0.7578927625122023,5.121524000000001,4.427085999999999,29.803200000000004,5421.1761111207525
2025-12-08 15:30:00,52.86458,1.1284720000000004,0.8232169086260457,5.063656,4.513885999999999,26.04169999999999,5421.226111120753
2025-12-08 15:33:00,53.84838,1.0416660000000002,0.8052529829102104,5.237268,4.803242,28.356499999999983,5421.276111120753
2025-12-08 15:36:00,54.83218,1.157407,0.9063074950310968,5.787032999999999,5.324075999999999,25.75229999999999,5421.326111120753
2025-12-08 15:39:00,55.81597,1.0127309999999996,0.8101488897062412,5.266208,4.890047000000001,35.59030000000001,5421.376111120753
2025-12-08 15:42:00,57.26273,1.0995369999999998,0.8815306990693,5.324077999999999,4.918981,34.72219999999999,5421.426111120753
2025-12-08 15:45:00,57.26273,0.9548609999999993,0.833772846604949,5.410878,5.179397,33.85410000000002,5421.476111120754
2025-12-08 15:48:00,57.26273,1.0127319999999997,0.8270090337311548,5.497688,5.150466,32.696799999999996,5421.526111120754
2025-12-08 15:51:00,57.26273,1.070602,0.8520679926657044,5.468748000000001,5.063656,30.960699999999974,5421.576111120754
2025-12-08 15:54:00,59.75116,1.0995369999999998,0.8470725436020836,5.4687529999999995,5.0057860000000005,36.16899999999998,5421.626111120754
2025-12-08 15:57:00,59.66435,1.0127309999999996,0.8436025720126018,5.353012999999999,5.0347219999999995,30.671299999999974,5421.676111120754
2025-12-08 16:00:00,59.20139,1.0416659999999993,0.8563592847203425,5.324073,4.976857000000001,35.87960000000004,5421.7261111207545
2025-12-08 16:03:00,60.64815,1.0995369999999998,0.8470725436020836,5.4687529999999995,5.0057860000000005,35.59030000000001,5421.776111120755
2025-12-08 16:06:00,61.63194,1.0127309999999996,0.859958585917625,5.353008,5.063657000000001,37.32640000000001,5421.826111120755
2025-12-08 16:09:00,59.20139,0.8969909999999999,0.7755021009264254,5.353007999999999,5.121527,29.803200000000004,5421.876111120755
2025-12-08 16:12:00,57.75463,0.9548609999999993,0.8014947660471378,5.2083379999999995,4.918977,34.722200000000015,5421.926111120755
2025-12-08 16:15:00,59.66435,1.0416669999999995,0.8395864931522091,5.2083379999999995,4.832171,31.828699999999998,5421.976111120755
2025-12-08 16:18:00,61.63194,1.0416669999999995,0.8395923316006355,5.295138,4.918981,37.615699999999975,5422.026111120756
2025-12-08 16:21:00,62.61574,0.9548609999999993,0.8337728466049501,5.2083379999999995,4.976857000000001,39.0625,5422.076111120756
2025-12-08 16:24:00,62.61574,0.9548609999999993,0.833772846604949,5.237268,5.005787,37.61579999999998,5422.126111120756
2025-12-08 16:27:00,61.25579,0.9837959999999999,0.8628906174745776,5.700228,5.468751999999999,32.69669999999999,5422.176111120756
2025-12-08 16:30:00,57.26273,0.8969899999999997,0.7754961102196688,5.2951429999999995,5.0636529999999995,35.87959999999998,5422.226111120756
2025-12-08 16:33:00,55.81597,1.0127310000000005,0.8436025720126019,5.266208000000001,4.947917,34.72220000000004,5422.2761111207565
2025-12-08 16:36:00,56.27894,1.1574080000000002,0.8532005316306942,5.353014,4.803236,33.564700000000016,5422.326111120757
2025-12-08 16:39:00,51.90972,1.0127319999999997,0.7755843636662302,5.005788000000001,4.571762,26.62039999999996,5422.376111120757
2025-12-08 16:42:00,51.41782,1.0127310000000005,0.7397253499874104,5.034722,4.542826999999999,26.331000000000017,5422.426111120757
2025-12-08 16:45:00,50.95486,1.0127309999999996,0.7578280401732899,5.324073,4.861111999999999,26.04169999999999,5422.476111120757
2025-12-08 16:48:00,49.97107,0.9837959999999999,0.7634229831567931,4.976852,4.5717620000000005,30.381899999999973,5422.526111120757
2025-12-08 16:51:00,49.0162,1.070602,0.7814733609374721,5.005786,4.484956,26.909700000000043,5422.576111120758
2025-12-08 16:54:00,50.46296,1.0416669999999995,0.7697006953259713,4.947915999999999,4.456021000000001,28.64580000000001,5422.626111120758
2025-12-08 16:57:00,51.41782,0.9259259999999996,0.7387673826999732,4.918982,4.5717620000000005,28.356400000000008,5422.676111120758
2025-12-08 17:00:00,50.95486,0.8969909999999999,0.7092739141773713,4.687501,4.340281999999999,26.331000000000017,5422.726111120758
2025-12-08 17:03:00,49.97107,0.9259259999999996,0.7215836895314566,4.658564999999999,4.282412,27.488399999999956,5422.776111120758
2025-12-08 17:06:00,52.86458,1.070602,0.7814720962250652,5.005787999999999,4.4849559999999995,31.539300000000026,5422.8261111207585
2025-12-08 17:09:00,53.38542,1.0995369999999998,0.8114540124891123,4.918982000000001,4.3981509999999995,29.513800000000003,5422.876111120759
2025-12-08 17:12:00,55.81597,1.070602,0.885677172995779,5.179398,4.8321760000000005,33.85419999999999,5422.926111120759
2025-12-08 17:15:00,55.81597,1.070602,0.885677172995778,5.468748000000001,5.121525999999999,28.645899999999983,5422.976111120759
2025-12-08 17:18:00,53.84838,0.868055,0.7780226747668503,5.439818,5.266203,34.43289999999996,5423.026111120759
2025-12-08 17:21:00,47.04861,0.8391200000000003,0.6144806538137912,4.687499,4.282408,25.752399999999966,5423.076111120759
2025-12-08 17:24:00,44.61805,1.0127309999999996,0.6830001593126743,4.398148,3.819445,22.280100000000004,5423.12611112076
2025-12-08 17:27:00,44.15509,0.9837959999999999,0.6718342022856927,4.2534719999999995,3.703703,22.569500000000005,5423.17611112076
2025-12-08 17:30:00,43.40278,1.070602,0.5479168047499338,4.108797,3.2696760000000005,21.412000000000035,5423.22611112076
2025-12-08 17:33:00,39.78588,0.8969899999999997,0.5585455409075457,2.8935179999999994,2.3148150000000003,17.071799999999996,5423.27611112076
2025-12-08 17:36:00,37.35532,0.9548609999999993,0.5794349833329601,2.5752319999999997,1.938657,17.071799999999996,5423.32611112076
2025-12-08 17:39:00,34.43287,0.9837959999999999,0.5897482100918836,2.2858789999999996,1.6203699999999994,14.467600000000004,5423.3761111207605
2025-12-08 17:42:00,33.44907,0.9837959999999999,0.5897482100918836,2.141203,1.4756939999999998,15.914300000000026,5423.426111120761
2025-12-08 17:45:00,32.46528,1.0127309999999996,0.6217162916023655,2.1122680000000003,1.4467600000000003,13.020800000000008,5423.476111120761
2025-12-08 17:48:00,32.46528,1.0127309999999996,0.6427465924676117,2.141203,1.5046300000000006,15.335699999999974,5423.526111120761
2025-12-08 17:51:00,32.46528,1.0127309999999996,0.6427465924676117,2.141203,1.5046300000000006,13.020800000000008,5423.576111120761
2025-12-08 17:54:00,32.46528,0.9837959999999999,0.5897482100918843,2.0833329999999997,1.4178240000000004,15.625,5423.626111120761
2025-12-08 17:57:00,31.01852,0.9837959999999999,0.6112367982307416,1.967593,1.3310190000000004,14.757000000000005,5423.676111120762
2025-12-08 18:00:00,30.06366,0.9837959999999999,0.6522063739751852,1.8807869999999998,1.3020839999999998,15.046299999999974,5423.726111120762
2025-12-09 05:33:00,30.06366,1.7939819999999997,0.907592282175742,4.542824,3.125000000000001,13.310200000000009,5423.726111120762
2025-12-09 05:45:00,30.06366,1.9097220000000004,0.9439087626481985,4.62963,3.09607,13.020800000000008,5423.726111120762
2025-12-09 05:48:00,30.55556,1.8229170000000003,0.9167196812052925,4.57176,3.1249949999999993,15.9144,5423.776111120762
2025-12-09 05:51:00,30.55556,1.8807869999999998,0.9348807231702241,4.542824,3.038195000000001,10.995400000000018,5423.826111120762
2025-12-09 05:54:00,30.55556,1.7939819999999997,0.9333464605253097,4.513889,3.125000000000001,12.152799999999957,5423.876111120762
2025-12-09 05:57:00,31.53935,1.8807870000000007,0.9611567458209449,5.179402,3.7037050000000002,15.9144,5423.9261111207625
2025-12-09 06:00:00,32.46528,1.8807870000000007,0.9348733400004974,5.063662000000001,3.559024999999999,14.178200000000004,5423.976111120763
2025-12-09 06:03:00,34.43287,1.5046290000000004,0.8379496951410272,5.005782,3.9062530000000004,15.625,5424.026111120763
2025-12-09 06:06:00,37.81829,1.3020830000000005,0.79014086260072,4.976852000000001,4.108799,19.965300000000013,5424.076111120763
2025-12-09 06:09:00,35.41666,1.157407,0.7578854334816979,5.005787000000001,4.3113399999999995,16.49309999999997,5424.126111120763
2025-12-09 06:12:00,36.37153,1.2152770000000004,0.7587779342170877,5.005782,4.2245349999999995,18.80789999999996,5424.176111120763
2025-12-09 06:15:00,34.89584,1.244212,0.7692994863627574,5.005787000000001,4.1956050000000005,17.939700000000016,5424.226111120764
2025-12-09 06:18:00,36.63195,1.3020829999999997,0.7901408626007197,4.918977000000001,4.050924000000001,15.04630000000003,5424.276111120764
2025-12-09 06:21:00,34.43287,1.1284720000000004,0.7267803000076112,4.918977000000001,4.224535,15.914300000000026,5424.326111120764
2025-12-09 06:24:00,35.41666,1.244212,0.7693009533098024,4.890045,4.079865,18.22919999999999,5424.376111120764
2025-12-09 06:27:00,35.41666,1.186343,0.7270768988507932,4.774306,3.99306,17.07170000000002,5424.426111120764
2025-12-09 06:30:00,34.92477,1.2152779999999996,0.7374600907313243,4.658565,3.848375,15.625,5424.4761111207645
2025-12-09 06:33:00,34.92477,1.2152779999999996,0.7155356994199508,4.600694,3.7615749999999997,16.492999999999995,5424.526111120765
2025-12-09 06:36:00,34.92477,1.273148,0.758037099125257,4.542825,3.6747650000000007,15.625,5424.576111120765
2025-12-09 06:39:00,34.92477,1.186343,0.7270702414565677,4.542825,3.7615700000000007,17.65039999999999,5424.626111120765
2025-12-09 06:42:00,34.92477,1.186343,0.7053560914322297,4.600694,3.7905099999999994,16.20369999999997,5424.676111120765
2025-12-09 06:45:00,34.92477,1.2152779999999996,0.7155356994199508,4.600694,3.7615749999999997,15.9144,5424.726111120765
2025-12-09 06:48:00,33.96991,1.157407,0.6951054105411174,4.513889,3.7326379999999997,15.046199999999999,5424.776111120766
2025-12-09 06:51:00,32.98611,1.1284720000000004,0.6847879229677057,4.4270830000000005,3.6747690000000004,16.20369999999997,5424.826111120766
2025-12-09 06:54:00,33.96991,1.244212,0.7477857828091512,4.369212,3.530094,13.888800000000003,5424.876111120766
2025-12-09 06:57:00,33.96991,1.1863419999999998,0.7053549765380038,4.4270830000000005,3.616899000000001,13.888999999999953,5424.926111120766
2025-12-09 07:00:00,33.96991,1.244212,0.7028106007138033,4.4270830000000005,3.530094,17.939899999999966,5424.976111120766
2025-12-09 07:03:00,33.96991,1.273148,0.7580409033839562,4.3402769999999995,3.4722220000000004,16.20369999999997,5425.0261111207665
2025-12-09 07:06:00,34.43287,1.157407,0.7166129435187022,4.3402769999999995,3.5879630000000002,15.625,5425.076111120767
2025-12-09 07:09:00,33.96991,1.1863419999999998,0.7270735797312325,4.3402769999999995,3.5590280000000005,17.93979999999999,5425.126111120767
2025-12-09 07:12:00,33.96991,1.273148,0.7580409033839562,4.3402769999999995,3.4722220000000004,17.361199999999997,5425.176111120767
2025-12-09 07:15:00,34.92477,1.157407,0.7166129435187022,4.3402769999999995,3.5879630000000002,17.361199999999997,5425.226111120767
2025-12-09 07:18:00,34.89584,1.157407,0.7166136760293513,4.369212,3.616899,17.071799999999996,5425.276111120767
2025-12-09 07:21:00,33.44907,1.157407,0.7166129435187009,4.311342000000001,3.5590279999999996,13.020899999999983,5425.326111120768
2025-12-09 07:24:00,33.44907,1.244212,0.7477850289331434,4.311342000000001,3.4722229999999996,14.757000000000005,5425.376111120768
2025-12-09 07:27:00,33.96991,1.244212,0.7477850289331434,4.311342000000001,3.4722229999999996,17.36110000000002,5425.426111120768
2025-12-09 07:30:00,35.41666,1.1863419999999998,0.7481851956647545,4.3402769999999995,3.5879640000000004,15.335699999999974,5425.476111120768
2025-12-09 07:33:00,35.87963,1.2152770000000004,0.7587772075243211,4.340277,3.5590290000000007,17.361199999999997,5425.526111120768
2025-12-09 07:36:00,35.41666,1.157407,0.7375180731366535,4.427084000000001,3.703703,16.782399999999996,5425.5761111207685
2025-12-09 07:39:00,35.41666,1.2152770000000004,0.758773574050589,4.456018,3.6747650000000007,17.36110000000002,5425.626111120769
2025-12-09 07:42:00,36.37153,1.2442130000000002,0.7477846306176034,4.456018,3.616897,15.3356,5425.676111120769
2025-12-09 07:45:00,33.96991,1.070602,0.6847792429637103,4.427084000000001,3.7615740000000004,17.36110000000002,5425.726111120769
2025-12-09 07:48:00,35.41666,1.1284720000000004,0.7060782583357537,4.427084000000001,3.703704,16.203700000000026,5425.776111120769
2025-12-09 07:51:00,34.92477,1.2152779999999996,0.7374630780638906,4.369214,3.5590280000000005,14.756899999999973,5425.826111120769
2025-12-09 07:54:00,34.92477,1.0995369999999998,0.6954682422952274,4.369214,3.6747690000000004,16.20369999999997,5425.87611112077
2025-12-09 07:57:00,35.3588,1.2152779999999996,0.6929146795285756,4.3402780000000005,3.4722230000000005,15.3356,5425.92611112077
2025-12-09 08:00:00,34.92477,1.186343,0.7270739400161618,4.2534719999999995,3.4722220000000004,18.518599999999992,5425.97611112077
2025-12-09 08:03:00,35.41666,1.1574080000000002,0.7375205817392577,4.224537,3.501158,16.20369999999997,5426.02611112077
2025-12-09 08:06:00,34.92477,1.0995369999999998,0.715960509653718,4.2534719999999995,3.5879640000000004,18.51849999999996,5426.07611112077
2025-12-09 08:09:00,35.87963,1.1284720000000004,0.7060797087979087,4.340277,3.616899,14.467600000000004,5426.1261111207705
2025-12-09 08:12:00,35.41666,1.2152770000000004,0.7155345794301095,4.398148000000001,3.5590290000000007,16.20369999999997,5426.176111120771
2025-12-09 08:15:00,33.96991,1.1863419999999998,0.6829542450102986,4.4270830000000005,3.5879640000000004,14.178200000000004,5426.226111120771
2025-12-09 08:18:00,33.96991,1.1863419999999998,0.7270735797312325,4.3402769999999995,3.5590280000000005,17.071799999999996,5426.276111120771
2025-12-09 08:21:00,34.92477,1.157407,0.7166136760293513,4.369212,3.616899,17.071799999999996,5426.326111120771
2025-12-09 08:24:00,33.44907,1.1863419999999998,0.7270743194407296,4.369212,3.5879640000000004,16.782399999999996,5426.376111120771
2025-12-09 08:27:00,32.46528,1.0995370000000007,0.6743953434420663,4.0509260000000005,3.327547,14.178299999999979,5426.426111120772
2025-12-09 08:30:00,33.44907,1.2442130000000002,0.7256484156724076,4.021990000000001,3.1539350000000006,13.888899999999978,5426.476111120772
2025-12-09 08:33:00,33.44907,1.2152770000000004,0.6929127469933476,3.993056000000001,3.125,15.3356,5426.526111120772
2025-12-09 08:36:00,33.44907,1.2152770000000004,0.7374627201815899,3.993056000000001,3.1828710000000004,15.9144,5426.576111120772
2025-12-09 08:39:00,33.96991,1.0995369999999998,0.6743953434420661,3.9641200000000003,3.2407410000000008,19.097200000000043,5426.626111120772
2025-12-09 08:42:00,33.96991,1.0995369999999998,0.6954696780288461,3.9641200000000003,3.2696770000000006,18.229100000000017,5426.6761111207725
2025-12-09 08:45:00,33.96991,1.2152770000000004,0.7374642138429773,4.021990000000001,3.2118070000000003,17.361099999999965,5426.726111120773
2025-12-09 08:48:00,34.92477,1.2152770000000004,0.7155345794301095,4.021990000000001,3.1828710000000004,17.93979999999999,5426.776111120773
2025-12-09 08:51:00,33.96991,1.157407,0.7166122110073371,3.993056000000001,3.2407410000000008,18.22919999999999,5426.826111120773
2025-12-09 08:54:00,33.96991,1.157407,0.6951069193732028,4.0509260000000005,3.2696770000000006,16.203700000000026,5426.876111120773
2025-12-09 08:57:00,34.92477,1.2152770000000004,0.7374627201815899,4.1377310000000005,3.327546,14.178200000000004,5426.926111120773
2025-12-09 09:00:00,35.41666,1.0995369999999998,0.6954689601623849,4.2534719999999995,3.5590280000000005,15.046299999999974,5426.976111120774
2025-12-09 09:03:00,35.41666,1.186343,0.7270739400161603,4.224537000000001,3.4432869999999998,18.807900000000018,5427.026111120774
2025-12-09 09:06:00,35.41666,1.157407,0.6729280743990153,4.1377310000000005,3.327547,17.36110000000002,5427.076111120774
2025-12-09 09:09:00,33.96991,1.157407,0.6729272952891677,4.108796,3.298611,15.625,5427.126111120774
2025-12-09 09:12:00,32.98611,1.1284720000000004,0.7060782583357537,4.1377310000000005,3.414351,18.22919999999999,5427.176111120774
2025-12-09 09:15:00,32.98611,1.1863419999999998,0.7270728400210097,4.166666,3.385416,16.203700000000026,5427.2261111207745
2025-12-09 09:18:00,31.53935,1.273148,0.7356979915260227,4.1666669999999995,3.2696769999999997,13.59960000000001,5427.276111120775
2025-12-09 09:21:00,33.96991,1.2152779999999996,0.7155349300838464,4.1666669999999995,3.327547,17.650500000000022,5427.326111120775
2025-12-09 09:24:00,33.96991,1.2442129999999993,0.7256484156724071,4.195601999999999,3.327547,16.49309999999997,5427.376111120775
2025-12-09 09:27:00,33.96991,1.2442129999999993,0.747784630617603,4.224537,3.385416,15.9144,5427.426111120775
2025-12-09 09:30:00,32.98611,1.3020829999999997,0.7456841572211177,4.311343,3.385416,13.59960000000001,5427.476111120775
2025-12-09 09:33:00,31.56828,1.3020829999999997,0.7224203593580596,4.282407,3.327547,15.9144,5427.526111120776
2025-12-09 09:36:00,31.53935,1.359953,0.7417976281636444,4.2534719999999995,3.240741,17.071799999999996,5427.576111120776
2025-12-09 09:39:00,32.98611,1.3888889999999998,0.751404688092084,4.2534719999999995,3.211805,16.49309999999997,5427.626111120776
2025-12-09 09:42:00,31.01852,1.2152779999999996,0.7374630780638906,4.137732,3.327546,13.599499999999978,5427.676111120776
2025-12-09 09:45:00,32.00232,1.273148,0.7356979915260227,4.108797,3.2118070000000003,15.046299999999974,5427.726111120776
2025-12-09 09:48:00,32.98611,1.1863419999999998,0.7270728400210097,4.021991000000001,3.2407410000000008,14.178200000000004,5427.7761111207765
2025-12-09 09:51:00,33.96991,1.2152770000000004,0.7374627201815899,3.993056000000001,3.1828710000000004,17.939800000000048,5427.826111120777
2025-12-09 09:54:00,33.96991,1.0995369999999998,0.6954682422952274,3.9351860000000007,3.2407410000000008,14.46769999999998,5427.876111120777
2025-12-09 09:57:00,35.41666,1.1574080000000002,0.7166125737806975,3.9641210000000004,3.211805,16.203700000000026,5427.926111120777
2025-12-09 10:00:00,34.43287,1.0416669999999995,0.6740095487630946,3.90625,3.2696770000000006,17.650400000000047,5427.976111120777
2025-12-09 10:03:00,35.41666,1.1284729999999996,0.6847882808502731,3.9930559999999993,3.240741,17.650500000000022,5428.026111120777
2025-12-09 10:06:00,35.41666,1.0416669999999995,0.6740081430209551,4.021991,3.385416,17.650499999999965,5428.076111120778
2025-12-09 10:09:00,32.98611,0.9548619999999994,0.6411676807168551,4.021991,3.4722210000000002,15.9144,5428.126111120778
2025-12-09 10:12:00,33.44907,1.0995369999999998,0.6954682422952274,4.021991,3.327546,19.09730000000002,5428.176111120778
2025-12-09 10:15:00,34.43287,1.1284720000000004,0.6847879229677057,4.021991,3.2696769999999997,18.518500000000017,5428.226111120778
2025-12-09 10:18:00,33.96991,1.070602,0.6847792429637103,4.0509260000000005,3.385416,16.782399999999996,5428.276111120778
2025-12-09 10:21:00,34.92477,1.1574080000000002,0.7166125737806975,4.0509260000000005,3.29861,17.650400000000047,5428.3261111207785
2025-12-09 10:24:00,32.52315,0.9548610000000002,0.6411672975767413,3.993056,3.4432869999999998,13.88900000000001,5428.376111120779
2025-12-09 10:27:00,33.96991,1.157407,0.7166136760293513,4.021990000000001,3.2696770000000006,17.36110000000002,5428.426111120779
2025-12-09 10:30:00,34.89584,1.2442130000000002,0.7477846306176034,4.0509260000000005,3.211805,18.518599999999992,5428.476111120779
2025-12-09 10:33:00,35.87963,1.1863419999999998,0.7053549765380038,4.137731,3.327547,17.36110000000002,5428.526111120779
2025-12-09 10:36:00,35.41666,1.244212,0.7477842750563927,4.166666,3.327546,17.93979999999999,5428.576111120779
2025-12-09 10:39:00,35.87963,1.1863419999999998,0.7270728400210097,4.224537000000001,3.4432870000000007,15.625,5428.62611112078
2025-12-09 10:42:00,34.43287,1.1863419999999998,0.7053549765380038,4.282407,3.4722230000000005,17.650400000000047,5428.67611112078
2025-12-09 10:45:00,33.96991,1.2442130000000002,0.8306814532808912,4.311342,3.5879630000000002,15.914300000000026,5428.72611112078
2025-12-09 10:48:00,35.87963,1.2442130000000002,0.6791786103886454,4.427084000000001,3.501158,16.20369999999997,5428.77611112078
2025-12-09 10:51:00,35.87963,1.0995369999999998,0.6954689601623837,4.224537000000001,3.530093,14.467600000000004,5428.82611112078
2025-12-09 10:54:00,36.37153,1.186343,0.7270732003056914,4.137732000000001,3.3564810000000005,15.04630000000003,5428.8761111207805
2025-12-09 10:57:00,37.81829,1.2442130000000002,0.702810941652723,4.1377310000000005,3.240741,18.229100000000017,5428.926111120781
2025-12-09 11:00:00,37.29745,1.157407,0.6951069193732028,3.8194440000000007,3.038195000000001,19.965299999999957,5428.976111120781
2025-12-09 11:03:00,33.96991,1.070602,0.7441180124786404,3.9641210000000004,3.385416,15.335699999999974,5429.026111120781
2025-12-09 11:06:00,36.37153,1.2152770000000004,0.7587750274420602,4.427084000000001,3.6458329999999997,15.625,5429.076111120781
2025-12-09 11:09:00,36.37153,1.2152770000000004,0.7374597328500029,4.600694000000001,3.7905049999999996,17.36110000000002,5429.126111120781
2025-12-09 11:12:00,36.86343,1.1284720000000004,0.7267817118034242,4.629630000000001,3.9351900000000004,15.9144,5429.176111120782
2025-12-09 11:15:00,35.87963,1.157407,0.7166092809547324,4.484954,3.732635000000001,16.49309999999997,5429.226111120782
2025-12-09 11:18:00,34.43287,1.0995370000000007,0.6954682422952279,4.456018,3.7615729999999994,17.93979999999999,5429.276111120782
2025-12-09 11:21:00,35.41666,1.273148,0.7356979915260227,4.4270830000000005,3.530093000000001,16.20369999999997,5429.326111120782
2025-12-09 11:24:00,35.41666,1.1284720000000004,0.706078983567183,4.311342000000001,3.5879629999999993,18.22909999999996,5429.376111120782
2025-12-09 11:27:00,33.96991,1.157407,0.7166122110073371,4.224537000000001,3.4722220000000004,15.335699999999974,5429.4261111207825
2025-12-09 11:30:00,34.92477,1.273148,0.7356979915260227,4.282407,3.3854170000000003,15.625,5429.476111120783
2025-12-09 11:33:00,34.43287,1.157407,0.7166122110073371,4.224537000000001,3.4722220000000004,16.493100000000027,5429.526111120783
2025-12-09 11:36:00,35.41666,1.2152779999999996,0.7155349300838464,4.311343,3.4722230000000005,16.782399999999996,5429.576111120783
2025-12-09 11:39:00,35.41666,1.186343,0.7053553295163084,4.311343,3.501158,17.07170000000002,5429.626111120783
2025-12-09 11:42:00,34.43287,1.1574080000000002,0.6951072747593657,4.311343,3.530093,15.9144,5429.676111120783
2025-12-09 11:45:00,34.43287,1.2152779999999996,0.7374638248951957,4.369213,3.5590279999999996,16.782500000000027,5429.726111120784
2025-12-09 11:48:00,35.41666,1.3599539999999992,0.7884325468626978,4.398147999999999,3.4432870000000007,16.20369999999997,5429.776111120784
2025-12-09 11:51:00,34.92477,1.2152779999999996,0.7374638248951957,4.369213,3.5590279999999996,19.09729999999996,5429.826111120784
2025-12-09 11:54:00,33.44907,1.273148,0.7797525534417602,4.398148,3.5590290000000007,18.807900000000018,5429.876111120784
2025-12-09 11:57:00,34.43287,1.273148,0.7580401425337228,4.484955,3.616899,15.625,5429.926111120784
2025-12-09 12:00:00,36.37153,1.157407,0.6729272952891677,4.456019,3.6458340000000007,18.80789999999996,5429.9761111207845
2025-12-09 12:03:00,35.41666,1.244212,0.7477850289331447,4.3402769999999995,3.501158,17.650400000000047,5430.026111120785
2025-12-09 12:06:00,37.81829,1.244212,0.7477850289331434,4.311342000000001,3.4722229999999996,17.071799999999996,5430.076111120785
2025-12-09 12:09:00,37.81829,1.1863419999999998,0.7270735797312325,4.3402769999999995,3.5590280000000005,17.93979999999999,5430.126111120785
2025-12-09 12:12:00,33.44907,1.1863419999999998,0.7270743194407296,4.369212,3.5879640000000004,16.782399999999996,5430.176111120785
2025-12-09 12:15:00,36.37153,1.3310189999999995,0.7556075835519274,5.121533,4.166664,15.335699999999974,5430.226111120785
2025-12-09 12:18:00,36.86343,1.186343,0.7481841232943972,4.774306,4.021990000000001,17.071799999999996,5430.276111120786
2025-12-09 12:21:00,35.41666,1.2152779999999996,0.69291388481486,4.745371,3.8773150000000003,17.93979999999999,5430.326111120786
2025-12-09 12:24:00,33.96991,1.2152779999999996,0.737463824895197,4.398147999999999,3.5879630000000002,18.518500000000017,5430.376111120786
2025-12-09 12:27:00,34.92477,1.3020829999999997,0.7682325381301113,4.398147999999999,3.501158,16.493000000000052,5430.426111120786
2025-12-09 12:30:00,37.35532,1.359953,0.7654835186381438,4.456017999999999,3.4722229999999996,19.675900000000013,5430.476111120786
2025-12-09 12:33:00,37.35532,1.359953,0.7884321998597277,4.4270830000000005,3.4722229999999996,17.93979999999999,5430.5261111207865
2025-12-09 12:36:00,37.35532,1.359953,0.7884329812189159,4.484953,3.530094,17.650500000000022,5430.576111120787
2025-12-09 12:39:00,38.80209,1.3020829999999997,0.7901333942702845,5.2083379999999995,4.340275,15.625,5430.626111120787
2025-12-09 12:42:00,37.81829,1.3020829999999997,0.7682348413862286,4.861112,3.9641249999999992,17.93979999999999,5430.676111120787
2025-12-09 12:45:00,35.87963,1.1574080000000002,0.737522007554723,4.803242,4.079864999999999,17.939800000000048,5430.726111120787
2025-12-09 12:48:00,34.43287,1.2152779999999996,0.7587761189668942,4.774306,3.993055000000001,16.78249999999997,5430.776111120787
2025-12-09 12:51:00,36.37153,1.157407,0.7375223505854617,4.716435,3.99306,17.93979999999999,5430.826111120788
2025-12-09 12:54:00,37.35532,1.1863419999999998,0.7053580241957815,4.716435,3.9062550000000007,14.467600000000004,5430.876111120788
2025-12-09 12:57:00,38.80209,1.1863419999999998,0.7270743194407296,4.369212,3.5879640000000004,17.36110000000002,5430.926111120788
2025-12-09 13:00:00,38.33912,1.244212,0.7256480672647732,4.4270830000000005,3.5590290000000007,15.914300000000026,5430.976111120788
2025-12-09 13:03:00,37.81829,1.244212,0.7902498847063865,4.4270830000000005,3.6458329999999997,16.782399999999996,5431.026111120788
2025-12-09 13:06:00,37.81829,1.1863419999999998,0.7053565003685174,5.005787000000001,4.195605,17.65039999999999,5431.0761111207885
2025-12-09 13:09:00,36.86343,1.1863419999999998,0.7270757988575498,4.803241000000001,4.0219949999999995,17.361199999999997,5431.126111120789
2025-12-09 13:12:00,35.87963,1.157407,0.7166114784952584,4.774306,4.021990000000001,15.625,5431.176111120789
2025-12-09 13:15:00,35.41666,1.273148,0.7126446900389519,4.716435,3.790509,17.07170000000002,5431.226111120789
2025-12-09 13:18:00,38.31018,1.3310180000000003,0.7556136276247354,4.4270830000000005,3.4722230000000005,21.12270000000001,5431.276111120789
2025-12-09 13:21:00,37.44213,1.273148,0.7797525534417602,4.369212,3.530093000000001,18.51849999999996,5431.326111120789
2025-12-09 13:24:00,38.33912,1.244212,0.7477857828091512,4.369212,3.530094,15.9144,5431.37611112079
2025-12-09 13:27:00,40.24884,1.244212,0.7477827673006581,5.0925970000000005,4.253475,19.675900000000013,5431.42611112079
2025-12-09 13:30:00,38.80209,1.1284720000000004,0.7469469914209766,4.890045,4.224535,18.22919999999999,5431.47611112079
2025-12-09 13:33:00,35.41666,1.1863419999999998,0.7481859155028806,4.918977000000001,4.166665000000001,16.782399999999996,5431.52611112079
2025-12-09 13:36:00,37.35532,1.2152770000000004,0.7374627201815899,4.86111,4.050924999999999,18.807900000000018,5431.57611112079
2025-12-09 13:39:00,39.78588,1.157407,0.716615141048505,4.716436000000001,3.9641249999999992,20.543900000000008,5431.6261111207905
2025-12-09 13:42:00,39.26505,1.157407,0.716615873557011,4.658565,3.906255,19.675900000000013,5431.676111120791
2025-12-09 13:45:00,39.26505,1.0416670000000003,0.694071237033359,4.369213,3.7615700000000007,19.386599999999987,5431.726111120791
2025-12-09 13:48:00,37.81829,1.1284720000000004,0.804737639709581,4.947917,4.3692150000000005,17.650499999999965,5431.776111120791
2025-12-09 13:51:00,40.24884,1.157407,0.7375209247717615,4.832172000000001,4.108795000000001,21.412000000000035,5431.826111120791
2025-12-09 13:54:00,39.78588,1.157407,0.7375223505854617,4.86111,4.137735,20.54400000000004,5431.876111120791
2025-12-09 13:57:00,39.78588,1.157407,0.7578868239478885,4.890045,4.195600000000001,17.650500000000022,5431.926111120792
2025-12-09 14:00:00,38.80209,1.186343,0.7481862828114441,4.947913000000001,4.195600000000001,17.071799999999996,5431.976111120792
2025-12-09 14:03:00,38.80209,1.3020839999999998,0.7901412204836273,4.947913000000001,4.079859000000001,19.965299999999957,5432.026111120792
2025-12-09 14:06:00,39.26505,1.273148,0.7797532936280133,4.976852999999999,4.137734999999999,20.543999999999983,5432.076111120792
2025-12-09 14:09:00,39.26505,1.273148,0.8215264897345048,4.976852999999999,4.1956050000000005,18.22919999999999,5432.126111120792
2025-12-09 14:12:00,39.26505,1.1574080000000002,0.7578858102021819,5.0347230000000005,4.340274999999999,18.518599999999992,5432.1761111207925
2025-12-09 14:15:00,37.81829,1.186343,0.7481862828114441,5.092593,4.34028,19.097199999999987,5432.226111120793
2025-12-09 14:18:00,39.26505,1.273148,0.7797458917350164,5.121533,4.282405000000001,18.229100000000017,5432.276111120793
2025-12-09 14:21:00,39.26505,1.3020829999999997,0.8114766063929902,5.092587999999999,4.253475,13.310299999999984,5432.326111120793
2025-12-09 14:24:00,39.78588,1.3020829999999997,0.8114693266946171,5.121528,4.282405000000001,19.675999999999988,5432.376111120793
2025-12-09 14:27:00,39.78588,1.3020829999999997,0.8114693266946171,5.121528,4.282405000000001,18.51849999999996,5432.426111120793
2025-12-09 14:30:00,38.80209,1.186343,0.7687477496400178,5.2083379999999995,4.484955,17.93979999999999,5432.476111120794
2025-12-09 14:33:00,38.80209,1.3020829999999997,0.7901408626007197,5.237268,4.3692150000000005,19.965299999999957,5432.526111120794
2025-12-09 14:36:00,39.26505,1.3020829999999997,0.8114693266946171,5.2083379999999995,4.3692150000000005,18.22919999999999,5432.576111120794
2025-12-09 14:39:00,39.78588,1.3310189999999995,0.82198040028008,5.2083379999999995,4.340279000000001,18.807900000000018,5432.626111120794
2025-12-09 14:42:00,40.76968,1.3020829999999997,0.8114766063929902,5.526617999999999,4.687505,18.80789999999996,5432.676111120794
2025-12-09 14:45:00,39.78588,1.2152779999999996,0.7997974619400533,5.526617999999999,4.803240000000001,17.650500000000022,5432.7261111207945
2025-12-09 14:48:00,40.76968,1.2152779999999996,0.799797461940052,5.642358,4.9189799999999995,17.071799999999996,5432.776111120795
2025-12-09 14:51:00,40.76968,1.3020829999999997,0.8526279780742678,5.700227999999999,4.918984999999999,19.097199999999987,5432.826111120795
2025-12-09 14:54:00,40.76968,1.186343,0.8276535806268369,5.729168,5.092595,22.858799999999974,5432.876111120795
2025-12-09 14:57:00,40.76968,1.186343,0.7888223511881003,5.758102999999999,5.0636600000000005,21.122799999999984,5432.926111120795
2025-12-09 15:00:00,39.78588,1.273148,0.8215264897345036,5.787033,5.0057849999999995,19.386500000000012,5432.976111120795
2025-12-09 15:03:00,39.78588,1.273148,0.8614239330719992,5.8159730000000005,5.092594999999999,20.254599999999982,5433.026111120796
2025-12-09 15:06:00,41.23264,1.3310189999999995,0.88356691791322,5.8159730000000005,5.034724,19.965299999999957,5433.076111120796
2025-12-09 15:09:00,39.78588,1.157407,0.8162375458689923,5.787037000000001,5.179399999999999,19.097199999999987,5433.126111120796
2025-12-09 15:12:00,40.19097,1.273148,0.8614239330720004,5.815967,5.092589,19.386599999999987,5433.176111120796
2025-12-09 15:15:00,40.76968,1.3310189999999995,0.8835600511718998,5.960653,5.179394000000001,18.22920000000005,5433.226111120796
2025-12-09 15:18:00,46.06482,1.273148,0.8008929796160944,5.758102999999999,4.947915,20.83330000000001,5433.2761111207965
2025-12-09 15:21:00,49.0162,1.4756939999999998,0.8954923085737038,5.6423630000000005,4.658569,19.965300000000013,5433.326111120797
2025-12-09 15:24:00,55.29514,1.4178249999999997,0.9562009549605496,6.481483,5.671298,23.1481,5433.376111120797
2025-12-09 15:27:00,56.77083,1.3020829999999997,0.9299740072263838,6.741897000000001,6.076384,26.331099999999992,5433.426111120797
2025-12-09 15:30:00,49.97107,0.7233790000000004,0.807075758897281,6.163190000000001,6.3368009999999995,24.88420000000002,5433.476111120797
2025-12-09 15:33:00,51.93866,0.4050929999999999,0.7060782528588229,5.8159719999999995,6.539349,30.381899999999973,5433.526111120797
2025-12-09 15:36:00,56.77083,0.14467599999999958,0.5030497374351841,5.208330999999999,6.278935,27.777799999999985,5433.576111120798
2025-12-09 15:39:00,50.95486,0.05787000000000031,0.37361451087079545,5.092591,6.221061000000001,24.594899999999996,5433.626111120798
2025-12-09 15:42:00,50.46296,0.31828699999999976,0.599977042028784,5.381942,6.076385000000001,26.620400000000018,5433.676111120798
2025-12-09 15:45:00,35.90857,-0.2025459999999999,,4.9768479999999995,6.423614,19.097200000000043,5433.726111120798
2025-12-09 15:48:00,49.47916,1.5914349999999997,0.9364801712119152,5.729164,4.6296289999999996,28.06710000000004,5433.776111120798
2025-12-09 15:51:00,49.97107,0.9548619999999994,0.7849914825626979,5.729169999999999,5.410878,26.041600000000017,5433.8261111207985
2025-12-09 15:54:00,50.95486,0.8680560000000002,0.7935220901534203,5.700235,5.555559000000001,27.199099999999987,5433.876111120799
2025-12-09 15:57:00,45.60185,0.49189799999999995,0.6378640509411495,5.468749,5.787041,23.4375,5433.926111120799
2025-12-09 16:00:00,35.41666,-0.17361100000000018,,4.947912,6.481483000000001,18.51849999999996,5433.976111120799
2025-12-09 16:03:00,32.98611,0.28935200000000005,0.5058496485185161,5.931714,6.452542000000001,9.837999999999965,5434.026111120799
2025-12-09 16:06:00,42.21643,1.2152779999999996,0.799797461940052,5.931710000000001,5.208332,19.386599999999987,5434.076111120799
2025-12-09 16:09:00,43.1713,0.8391199999999994,0.7171655379937695,5.729164,5.4976840000000005,21.990800000000036,5434.1261111208
2025-12-09 16:12:00,30.06366,0.46296300000000024,0.5581254454991627,5.555554,5.758101000000001,12.731499999999983,5434.1761111208
2025-12-09 16:15:00,32.46528,0.6944439999999998,0.6192941036279365,5.642364,5.49769,15.3356,5434.2261111208
2025-12-09 16:18:00,31.53935,0.46296300000000024,0.5320279725889786,5.613425,5.758102,17.071699999999964,5434.2761111208
2025-12-09 16:21:00,30.55556,0.6655100000000003,0.5902185102573196,5.584496000000001,5.439816,15.335699999999974,5434.3261111208
2025-12-09 16:24:00,30.06366,0.5787040000000001,0.5930553523423212,5.497681,5.526617,17.07170000000002,5434.3761111208005
2025-12-09 16:30:00,30.55556,0.7233789999999996,0.5835172596005703,5.758106,5.497687000000001,15.335699999999974,5434.3761111208005
2025-12-09 16:33:00,30.06366,0.6944439999999998,0.6192941036279365,5.584486,5.439812000000001,12.442199999999957,5434.3761111208005
2025-12-09 16:48:00,32.00232,0.78125,0.6422656236911468,5.497686,5.237266,15.335699999999974,5434.3761111208005
2025-12-09 16:51:00,31.01852,0.7523149999999994,0.5959830055620695,5.497681999999999,5.208337,13.310200000000009,5434.3761111208005
2025-12-09 16:54:00,31.01852,0.7233789999999996,0.5835230943836381,5.410876,5.150467000000001,14.756899999999973,5434.3761111208005
2025-12-09 16:57:00,31.01852,0.78125,0.6254606864392952,5.439816,5.150466,15.625,5434.3761111208005
2025-12-09 17:00:00,32.00232,0.7233789999999996,0.6002195807367193,5.410876,5.179397,13.888900000000035,5434.3761111208005
2025-12-09 17:03:00,31.01852,0.6655090000000001,0.5902180487263479,5.324076,5.179397,16.492999999999995,5434.3761111208005
2025-12-09 17:06:00,31.01852,0.6944439999999998,0.6034815173991228,5.324076,5.150462,13.888900000000035,5434.3761111208005
2025-12-09 17:09:00,31.53935,0.7523149999999994,0.595977087811695,5.2662059999999995,4.976851000000001,16.20369999999997,5434.3761111208005
2025-12-09 17:15:00,30.52662,0.6365739999999995,0.5451683511445458,5.208336,5.0347219999999995,13.310100000000034,5434.3761111208005
2025-12-10 04:48:00,31.22107,1.9675919999999998,1.0398853602846287,4.5428239999999995,3.0381940000000007,15.625,5434.3761111208005
2025-12-10 04:51:00,33.44907,1.7361110000000002,0.914609447353678,4.716434,3.385414999999999,15.9144,5434.426111120801
2025-12-10 04:54:00,33.44907,1.7939809999999996,0.9333522723315263,4.745366000000001,3.356485,16.493100000000027,5434.476111120801
2025-12-10 04:57:00,32.98611,1.7071759999999996,0.8799645208069737,4.745366000000001,3.4143499999999998,12.442099999999982,5434.526111120801
2025-12-10 05:00:00,32.98611,1.7361110000000002,0.9146163615718595,4.745366000000001,3.4143549999999996,14.46769999999998,5434.576111120801
2025-12-10 05:03:00,33.59375,1.7361109999999993,0.9146077187901565,4.716435999999999,3.385415000000001,14.467600000000004,5434.626111120801
2025-12-10 05:06:00,34.43287,1.6782409999999999,0.8706748166951496,4.716435999999999,3.4143549999999996,13.888800000000003,5434.676111120802
2025-12-10 05:09:00,33.44907,1.6493059999999993,0.886202983020151,4.687496,3.44329,16.492999999999995,5434.726111120802
2025-12-10 05:12:00,33.44907,1.6493059999999993,0.8613434995000957,4.716435999999999,3.44329,15.046199999999999,5434.776111120802
2025-12-10 05:15:00,32.46528,1.6782409999999999,0.8706748166951496,4.716435999999999,3.4143549999999996,16.782399999999996,5434.826111120802
2025-12-10 05:18:00,32.98611,1.765046,0.9239955979922144,5.005786,3.6458299999999992,19.675900000000013,5434.876111120802
2025-12-10 05:21:00,34.92477,1.6782409999999999,0.8706748166951496,5.005786,3.7037050000000002,17.361000000000047,5434.9261111208025
2025-12-10 05:24:00,34.43287,1.6782409999999999,0.8957081976909095,4.947916,3.674765,15.625,5434.976111120803
2025-12-10 05:27:00,35.87963,1.6782409999999999,0.8448027132521352,4.947916,3.6168950000000004,15.04630000000003,5435.026111120803
2025-12-10 05:30:00,35.87963,1.7361109999999993,0.8892046959407246,4.918985999999999,3.559025000000001,15.335700000000031,5435.076111120803
2025-12-10 05:33:00,35.41666,1.6203709999999996,0.8766368139380919,4.861116,3.645835,17.361000000000047,5435.126111120803
2025-12-10 05:36:00,36.86343,1.6782409999999999,0.8957081976909095,4.861116,3.5879649999999996,15.625,5435.176111120803
2025-12-10 05:39:00,36.86343,1.7361109999999993,0.9146077187901549,4.861116,3.530095,18.807799999999986,5435.226111120804
2025-12-10 05:42:00,36.86343,1.6782409999999999,0.8957081976909095,4.861116,3.5879649999999996,15.9144,5435.276111120804
2025-12-10 05:45:00,36.86343,1.6782409999999999,0.8706660259621583,4.918985999999999,3.6168950000000004,14.75690000000003,5435.326111120804
2025-12-10 05:48:00,35.87963,1.6493059999999993,0.8861945240598665,4.947916,3.7037000000000004,14.757000000000005,5435.376111120804
2025-12-10 05:51:00,34.43287,1.6782409999999999,0.8448027132521352,4.947916,3.6168950000000004,17.361099999999965,5435.426111120804
2025-12-10 05:54:00,35.41666,1.6782409999999999,0.8706660259621567,4.918986,3.6168949999999995,16.782399999999996,5435.4761111208045
2025-12-10 05:57:00,33.96991,1.6782409999999999,0.8706660259621567,4.918986,3.6168949999999995,14.178299999999979,5435.526111120805
2025-12-10 06:00:00,35.87963,1.7071759999999996,0.8799556661494595,4.918986,3.58796,17.361099999999965,5435.576111120805
2025-12-10 06:03:00,36.86343,1.8229160000000002,0.9426523692799365,5.0057860000000005,3.58796,17.361099999999993,5435.626111120805
2025-12-10 06:06:00,35.41666,1.6782409999999999,0.8706660259621583,4.976856,3.6747650000000007,16.20360000000005,5435.676111120805
2025-12-10 06:09:00,34.92477,1.7939809999999996,0.9333435091853644,4.918986,3.530095,17.650499999999965,5435.726111120805
2025-12-10 06:12:00,35.41666,1.649305,0.8356617339596675,4.8321760000000005,3.5300910000000005,14.178299999999979,5435.776111120806
2025-12-10 06:15:00,34.43287,1.7939809999999996,0.8809726040310855,4.8321760000000005,3.385415000000001,17.650500000000022,5435.826111120806
2025-12-10 06:18:00,33.96991,1.7071759999999996,0.8799645208069753,4.774305999999999,3.44329,16.492999999999995,5435.876111120806
