Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-12-10 06:21:00,33.96991,1.765047,0.8984233753745896,4.861112,3.472224999999999,14.467599999999948,5435.926111120806
2025-12-10 06:24:00,35.41666,1.7361119999999994,0.8892139330234075,4.861112,3.5011599999999996,13.599499999999978,5435.976111120806
2025-12-10 06:27:00,33.96991,1.7361119999999994,0.8629738780592372,4.890041999999999,3.5011599999999996,17.361199999999997,5436.0261111208065
2025-12-10 06:30:00,33.96991,1.765047,0.8984233753745912,4.803241999999999,3.4143549999999996,15.04630000000003,5436.076111120807
2025-12-10 06:33:00,33.96991,1.765047,0.8984233753745912,4.803241999999999,3.4143549999999996,16.20369999999997,5436.126111120807
2025-12-10 06:36:00,33.44907,1.8229169999999995,0.9167269658992836,4.7743020000000005,3.3275449999999998,15.914300000000026,5436.176111120807
2025-12-10 06:39:00,33.96991,1.765047,0.8984233753745896,4.7743020000000005,3.385414999999999,16.2038,5436.226111120807
2025-12-10 06:42:00,33.96991,1.765047,0.8984233753745912,4.803241999999999,3.4143549999999996,15.3356,5436.276111120807
2025-12-10 06:45:00,33.96991,1.765047,0.8984233753745912,4.803241999999999,3.4143549999999996,16.20369999999997,5436.326111120808
2025-12-10 06:48:00,33.96991,1.7361119999999994,0.8892139330234091,4.803241999999999,3.44329,15.625,5436.376111120808
2025-12-10 06:51:00,33.96991,1.765047,0.924004624920252,4.7743020000000005,3.4143549999999996,17.650499999999965,5436.426111120808
2025-12-10 06:54:00,33.96991,1.765047,0.8984233753745896,4.7743020000000005,3.385414999999999,17.361099999999965,5436.476111120808
2025-12-10 06:57:00,34.92477,1.7361119999999994,0.9146097725027909,4.745369999999999,3.4143499999999998,17.071699999999964,5436.526111120808
2025-12-10 07:00:00,34.92477,1.8229169999999995,0.9426544548806364,4.745369999999999,3.3275449999999998,16.782399999999996,5436.5761111208085
2025-12-10 07:03:00,34.92477,1.765047,0.871989360564218,4.745369999999999,3.3275449999999998,15.625,5436.626111120809
2025-12-10 07:06:00,34.92477,1.7361119999999994,0.8892103657856102,4.716436,3.3564800000000004,15.3356,5436.676111120809
2025-12-10 07:09:00,35.41666,1.765047,0.871989360564218,4.745369999999999,3.3275449999999998,16.203700000000026,5436.726111120809
2025-12-10 07:12:00,35.41666,1.7361119999999994,0.8892139330234075,4.7743020000000005,3.4143499999999998,19.386599999999987,5436.776111120809
2025-12-10 07:15:00,35.41666,1.7361119999999994,0.8892139330234075,4.7743020000000005,3.4143499999999998,15.9144,5436.826111120809
2025-12-10 07:18:00,33.96991,1.7071769999999997,0.9051792434908448,4.803241999999999,3.5011550000000007,15.9144,5436.87611112081
2025-12-10 07:21:00,32.98611,1.765047,0.8984233753745912,4.803241999999999,3.4143549999999996,16.782399999999996,5436.92611112081
2025-12-10 07:24:00,32.98611,1.765047,0.8984233753745912,4.803241999999999,3.4143549999999996,18.229100000000017,5436.97611112081
2025-12-10 07:27:00,35.41666,1.8229169999999995,0.9167269658992852,4.803241999999999,3.356485,16.782399999999996,5437.02611112081
2025-12-10 07:30:00,35.41666,1.765047,0.8719967964701312,4.890041999999999,3.472224999999999,15.335700000000031,5437.07611112081
2025-12-10 07:33:00,35.41666,1.7361119999999994,0.8892139330234091,4.918982,3.559030000000001,15.3356,5437.1261111208105
2025-12-10 07:36:00,35.41666,1.765047,0.871987501576185,5.005792,3.5879649999999996,17.071699999999964,5437.176111120811
2025-12-10 07:39:00,35.41666,1.7361119999999994,0.9146080439388492,4.918982,3.58796,15.625,5437.226111120811
2025-12-10 07:42:00,35.41666,1.7361119999999994,0.8892139330234091,4.918982,3.559030000000001,15.335699999999974,5437.276111120811
2025-12-10 07:45:00,33.96991,1.765047,0.9240046249202536,4.890041999999999,3.530095,15.914299999999969,5437.326111120811
2025-12-10 07:48:00,33.96991,1.765047,0.8719967964701312,4.890041999999999,3.472224999999999,14.757000000000005,5437.376111120811
2025-12-10 07:51:00,33.96991,1.765047,0.8984233753745912,4.918982,3.530095,19.675900000000013,5437.426111120812
2025-12-10 07:54:00,35.41666,1.8229160000000002,0.9167266509090636,4.890046,3.44329,18.518500000000017,5437.476111120812
2025-12-10 07:57:00,35.87963,1.8229169999999995,0.8899311663310512,4.890041999999999,3.4143549999999996,13.888900000000035,5437.526111120812
2025-12-10 08:00:00,35.41666,1.7361119999999994,0.9146080439388508,4.803241999999999,3.472220000000001,14.178200000000004,5437.576111120812
2025-12-10 08:03:00,33.96991,1.7361119999999994,0.8892139330234091,4.803241999999999,3.44329,18.51849999999996,5437.626111120812
2025-12-10 08:06:00,33.96991,1.7939820000000006,0.9333525947194637,4.803237000000001,3.4143549999999996,16.203700000000026,5437.6761111208125
2025-12-10 08:09:00,35.87963,1.851852,0.9519233792539491,4.832177,3.385415000000001,17.361199999999997,5437.726111120813
2025-12-10 08:12:00,35.41666,1.7939820000000006,0.9333438315712377,4.832177,3.4432850000000004,15.914299999999969,5437.776111120813
2025-12-10 08:15:00,35.41666,1.7939820000000006,0.9075940909120855,4.832177,3.4143549999999996,16.782399999999996,5437.826111120813
2025-12-10 08:18:00,36.86343,1.765047,0.8984233753745896,4.861112,3.472224999999999,15.9144,5437.876111120813
2025-12-10 08:21:00,36.86343,1.765047,0.8719967964701312,4.890041999999999,3.472224999999999,13.888900000000035,5437.926111120813
2025-12-10 08:24:00,35.41666,1.7361119999999994,0.8629738780592372,4.890041999999999,3.5011599999999996,14.75690000000003,5437.976111120814
2025-12-10 08:27:00,35.41666,1.765047,0.8719967964701312,4.890041999999999,3.472224999999999,18.22919999999999,5438.026111120814
2025-12-10 08:30:00,36.37153,1.8229169999999995,0.916717860021419,4.947922,3.501155,13.888900000000035,5438.076111120814
2025-12-10 08:33:00,35.41666,1.7071769999999997,0.9051878254488384,4.890041999999999,3.5879650000000005,17.361099999999965,5438.126111120814
2025-12-10 08:36:00,33.96991,1.7361119999999994,0.8892139330234075,4.861112,3.5011599999999996,16.782399999999996,5438.176111120814
2025-12-10 08:39:00,33.96991,1.765047,0.8719967964701312,4.918977,3.5011599999999996,16.782500000000027,5438.2261111208145
2025-12-10 08:42:00,34.83796,1.851852,0.9258228521619857,4.890047000000001,3.4143549999999996,13.888999999999953,5438.276111120815
2025-12-10 08:45:00,34.4618,1.851852,0.8988348035510721,4.890047000000001,3.385415000000001,15.9144,5438.326111120815
2025-12-10 08:48:00,35.41666,1.7939820000000006,0.9075940909120855,4.832177,3.4143549999999996,15.625,5438.376111120815
2025-12-10 08:51:00,36.37153,1.7361120000000003,0.8892139330234093,4.832177,3.472225,17.939800000000048,5438.426111120815
2025-12-10 08:54:00,36.37153,1.765047,0.8984233753745912,4.832177,3.44329,17.939800000000048,5438.476111120815
2025-12-10 08:57:00,36.37153,1.7939820000000006,0.9333438315712377,4.832177,3.4432850000000004,16.20369999999997,5438.526111120816
2025-12-10 09:00:00,36.37153,1.7939820000000006,0.8809822743709466,4.918977,3.472224999999999,14.467600000000004,5438.576111120816
2025-12-10 09:03:00,35.41666,1.851852,0.9258228521619872,4.947917,3.472225000000001,17.361199999999997,5438.626111120816
2025-12-10 09:06:00,36.86343,1.765047,0.8719967964701312,4.890041999999999,3.472224999999999,15.9144,5438.676111120816
2025-12-10 09:09:00,35.41666,1.7361119999999994,0.8629646491634576,4.861112,3.472220000000001,16.203700000000026,5438.726111120816
2025-12-10 09:12:00,35.41666,1.7361119999999994,0.9146097725027909,4.745369999999999,3.4143499999999998,17.36110000000002,5438.7761111208165
2025-12-10 09:15:00,36.08218,1.8229169999999995,0.9426615130397707,4.7743020000000005,3.356485,17.361199999999997,5438.826111120817
2025-12-10 09:18:00,35.87963,1.7361120000000003,0.9146166867226485,4.803237000000001,3.472225,13.310200000000009,5438.876111120817
2025-12-10 09:21:00,36.86343,1.851852,0.9258228521619872,4.832177,3.356485,17.939899999999966,5438.926111120817
2025-12-10 09:24:00,36.86343,1.765047,0.8984143942325366,4.947922,3.559024999999999,17.071799999999996,5438.976111120817
2025-12-10 09:27:00,36.86343,1.7361119999999994,0.9146080439388492,4.947922,3.6169000000000002,16.493000000000052,5439.026111120817
2025-12-10 09:30:00,36.86343,1.765047,0.871987501576185,5.034727,3.6169000000000002,18.22919999999999,5439.076111120818
2025-12-10 09:33:00,36.86343,1.765047,0.9239959217433329,5.092592,3.7326349999999993,15.625,5439.126111120818
2025-12-10 09:36:00,37.81829,1.8229169999999995,0.9426615130397707,5.3819420000000004,3.964125,15.335699999999974,5439.176111120818
2025-12-10 09:39:00,38.80209,1.8229169999999995,0.942652690331621,5.526622,4.108795,19.386599999999987,5439.226111120818
2025-12-10 09:42:00,38.80209,1.7361119999999994,0.8892139330234091,5.584491999999999,4.22454,17.650499999999994,5439.276111120818
2025-12-10 09:45:00,38.80209,1.8229169999999995,0.8899217407888785,5.584491999999999,4.108795,18.22920000000002,5439.3261111208185
2025-12-10 09:48:00,37.81829,1.7071769999999997,0.9051878254488384,5.497681999999999,4.1956050000000005,18.80789999999999,5439.376111120819
2025-12-10 09:51:00,37.81829,1.765047,0.8984233753745912,5.584491999999999,4.195605,18.51849999999999,5439.426111120819
2025-12-10 09:54:00,39.78588,1.8807869999999998,0.9611656864543884,5.613422,4.137734999999999,14.467599999999976,5439.476111120819
2025-12-10 09:57:00,39.40972,1.7361119999999994,0.8629738780592372,5.613422,4.22454,16.782399999999996,5439.526111120819
2025-12-10 10:00:00,38.33912,1.7361119999999994,0.9146166867226482,5.3819420000000004,4.05093,19.675900000000013,5439.576111120819
2025-12-10 10:03:00,40.10416,1.7939809999999996,0.8809726040310855,5.439816,3.993055000000001,17.071699999999993,5439.62611112082
2025-12-10 10:06:00,39.93055,1.7361119999999994,0.9146166867226482,5.3819420000000004,4.05093,18.807900000000018,5439.67611112082
2025-12-10 10:09:00,37.35532,1.7071769999999997,0.8799559864940522,5.237271999999999,3.906245,14.756900000000002,5439.72611112082
2025-12-10 10:12:00,37.35532,1.7071769999999997,0.8799648411537676,5.150461999999999,3.819445,18.807900000000018,5439.77611112082
2025-12-10 10:15:00,39.78588,1.8807869999999998,0.9348825689520901,5.208332,3.7037049999999994,16.20369999999997,5439.82611112082
2025-12-10 10:18:00,38.33912,1.7361119999999994,0.8892139330234091,5.150461999999999,3.7905100000000003,15.625,5439.8761111208205
2025-12-10 10:21:00,37.35532,1.7361110000000002,0.8629643366745473,5.121525999999999,3.7326349999999993,17.939799999999963,5439.926111120821
2025-12-10 10:24:00,39.26505,1.8229169999999995,0.9426526903316228,5.063661999999999,3.645835000000001,17.65039999999999,5439.976111120821
2025-12-10 10:27:00,39.26505,1.7071759999999996,0.879955666149461,5.034725999999999,3.7037000000000004,16.49309999999997,5440.026111120821
2025-12-10 10:30:00,37.81829,1.7361110000000002,0.8629643366745473,5.121525999999999,3.7326349999999993,15.914399999999972,5440.076111120821
2025-12-10 10:33:00,38.80209,1.7939809999999996,0.9333435091853644,5.150466,3.7615749999999997,18.518500000000017,5440.126111120821
2025-12-10 10:36:00,38.33912,1.7071759999999996,0.879955666149461,5.208335999999999,3.8773100000000005,16.782399999999996,5440.176111120822
2025-12-10 10:39:00,38.33912,1.7939809999999996,0.9075847309083181,5.266206,3.848375,16.203700000000026,5440.226111120822
2025-12-10 10:42:00,39.26505,1.7939809999999996,0.8809726040310855,5.266206,3.819445000000001,16.782399999999996,5440.276111120822
2025-12-10 10:45:00,38.80209,1.6782409999999999,0.8706660259621567,5.266206,3.9641149999999996,16.782399999999996,5440.326111120822
2025-12-10 10:48:00,38.59954,1.7939809999999996,0.8809726040310855,5.150466,3.7037050000000002,15.046299999999974,5440.376111120822
2025-12-10 10:51:00,38.33912,1.7071759999999996,0.905178916910902,5.0057860000000005,3.7037000000000004,20.254599999999982,5440.4261111208225
2025-12-10 10:54:00,38.33912,1.7361110000000002,0.8629643366745473,5.0057860000000005,3.6168950000000004,17.071799999999996,5440.476111120823
2025-12-10 10:57:00,38.33912,1.7939809999999996,0.8809726040310855,5.0057860000000005,3.559025000000001,15.625,5440.526111120823
2025-12-10 11:00:00,38.33912,1.7939809999999996,0.8809726040310855,4.976856,3.530095,16.203699999999998,5440.576111120823
2025-12-10 11:03:00,38.33912,1.6782409999999999,0.8706660259621567,4.918986,3.6168949999999995,14.467600000000004,5440.626111120823
2025-12-10 11:06:00,36.86343,1.7071759999999996,0.8799556661494595,4.918986,3.58796,17.36110000000002,5440.676111120823
2025-12-10 11:09:00,37.81829,1.7939809999999996,0.9333435091853644,4.918986,3.530095,15.624999999999972,5440.726111120824
2025-12-10 11:12:00,36.86343,1.649305,0.8861941945105873,4.918986,3.674771,19.675900000000013,5440.776111120824
2025-12-10 11:15:00,37.81829,1.7071759999999996,0.8799556661494595,4.918986,3.58796,16.2038,5440.826111120824
2025-12-10 11:18:00,37.81829,1.7071759999999996,0.8539031532250524,4.976856,3.6169000000000002,17.650500000000022,5440.876111120824
2025-12-10 11:21:00,37.81829,1.6782409999999999,0.895708197690911,4.976855999999999,3.7037050000000002,17.939899999999966,5440.926111120824
2025-12-10 11:24:00,37.81829,1.765046,0.8984230577686145,5.005786,3.6169000000000002,16.782500000000027,5440.9761111208245
2025-12-10 11:27:00,37.35532,1.7071759999999996,0.8539031532250524,5.0057860000000005,3.645830000000001,17.65039999999999,5441.026111120825
2025-12-10 11:30:00,35.87963,1.7071759999999996,0.879955666149461,4.976856,3.645830000000001,14.467599999999948,5441.076111120825
2025-12-10 11:33:00,36.86343,1.7361110000000002,0.8892046959407233,4.918986,3.559024999999999,17.65039999999999,5441.126111120825
2025-12-10 11:36:00,35.41666,1.7071759999999996,0.8799556661494595,4.918986,3.58796,15.9144,5441.176111120825
2025-12-10 11:39:00,35.41666,1.6782409999999999,0.8448027132521352,4.976856,3.645835,17.07170000000002,5441.226111120825
2025-12-10 11:42:00,37.35532,1.7361110000000002,0.8629643366745473,5.0057860000000005,3.6168950000000004,17.07170000000002,5441.276111120826
2025-12-10 11:45:00,37.35532,1.7361110000000002,0.8629643366745473,5.0057860000000005,3.6168950000000004,16.49309999999997,5441.326111120826
2025-12-10 11:48:00,37.35532,1.7071759999999996,0.8539031532250524,5.0057860000000005,3.645830000000001,16.492999999999995,5441.376111120826
2025-12-10 11:51:00,37.35532,1.7361110000000002,0.8629643366745473,4.976856,3.5879649999999996,15.914300000000026,5441.426111120826
2025-12-10 11:54:00,37.35532,1.7361110000000002,0.8629643366745473,5.0057860000000005,3.6168950000000004,15.046299999999974,5441.476111120826
2025-12-10 11:57:00,37.15278,1.6203709999999996,0.826480157188499,4.947916,3.6747650000000007,16.782399999999996,5441.5261111208265
2025-12-10 12:00:00,37.81829,1.7361109999999993,0.862964336674547,5.005786,3.6168950000000004,17.071799999999996,5441.576111120827
2025-12-10 12:03:00,37.81829,1.6782409999999999,0.8706660259621583,4.976855999999999,3.674765,18.518500000000017,5441.626111120827
2025-12-10 12:06:00,37.81829,1.6493059999999993,0.8356620505695561,4.947916,3.645830000000001,16.20369999999997,5441.676111120827
2025-12-10 12:09:00,37.81829,1.6493059999999993,0.861334773163334,4.976855999999999,3.7037000000000004,17.93979999999999,5441.726111120827
2025-12-10 12:12:00,37.81829,1.7361109999999993,0.889213614063296,5.005786,3.645835000000001,17.65039999999999,5441.776111120827
2025-12-10 12:15:00,37.35532,1.6203709999999996,0.826480157188499,5.0925959999999995,3.819445,16.20369999999997,5441.826111120828
2025-12-10 12:18:00,35.87963,1.6782409999999999,0.8448027132521352,5.063655999999999,3.7326349999999993,17.36099999999999,5441.876111120828
2025-12-10 12:21:00,35.87963,1.6782409999999999,0.895708197690911,4.976855999999999,3.7037050000000002,20.543999999999983,5441.926111120828
2025-12-10 12:24:00,38.33912,1.7361109999999993,0.889213614063296,5.005786,3.645835000000001,17.93979999999999,5441.976111120828
2025-12-10 12:27:00,37.81829,1.649305,0.8861941945105889,5.034725999999999,3.7905110000000004,18.51849999999996,5442.026111120828
2025-12-10 12:30:00,37.35532,1.6782409999999999,0.8448027132521352,4.947916,3.6168950000000004,16.20369999999997,5442.0761111208285
2025-12-10 12:33:00,37.35532,1.6782409999999999,0.8957081976909095,4.947916,3.674765,17.650499999999965,5442.126111120829
2025-12-10 12:36:00,38.33912,1.6493059999999993,0.861334773163334,4.976855999999999,3.7037000000000004,17.36099999999999,5442.176111120829
2025-12-10 12:39:00,36.86343,1.6493059999999993,0.861334773163334,4.976855999999999,3.7037000000000004,16.493000000000052,5442.226111120829
2025-12-10 12:42:00,36.86343,1.6782409999999999,0.8448027132521352,4.947916,3.6168950000000004,16.782500000000027,5442.276111120829
2025-12-10 12:45:00,36.86343,1.6493059999999993,0.8861945240598665,4.947916,3.7037000000000004,16.782399999999996,5442.326111120829
2025-12-10 12:48:00,36.37153,1.7361109999999993,0.862964336674547,4.947916,3.559025000000001,14.178200000000004,5442.37611112083
2025-12-10 12:51:00,36.86343,1.6493059999999993,0.861334773163334,4.918985999999999,3.645830000000001,15.914299999999969,5442.42611112083
2025-12-10 12:54:00,37.81829,1.6203709999999996,0.826480157188499,4.947916,3.6747650000000007,17.071699999999964,5442.47611112083
2025-12-10 12:57:00,36.86343,1.7361109999999993,0.862964336674547,4.947916,3.559025000000001,16.20369999999997,5442.52611112083
2025-12-10 13:00:00,37.35532,1.6782409999999999,0.8957081976909095,4.947916,3.674765,17.071699999999964,5442.57611112083
2025-12-10 13:03:00,38.33912,1.6493059999999993,0.8356620505695561,4.947916,3.645830000000001,19.386599999999987,5442.6261111208305
2025-12-10 13:06:00,36.86343,1.6493059999999993,0.8356620505695561,4.947916,3.645830000000001,17.939900000000023,5442.676111120831
2025-12-10 13:09:00,36.86343,1.6493059999999993,0.8861945240598665,4.947916,3.7037000000000004,15.9144,5442.726111120831
2025-12-10 13:12:00,36.86343,1.6782409999999999,0.8448027132521352,4.947916,3.6168950000000004,15.9144,5442.776111120831
2025-12-10 13:15:00,35.41666,1.6203709999999996,0.826480157188499,4.918985999999999,3.645835,15.3356,5442.826111120831
2025-12-10 13:18:00,37.35532,1.7361109999999993,0.862964336674547,4.918985999999999,3.530095,15.625,5442.876111120831
2025-12-10 13:21:00,38.33912,1.6782409999999999,0.8448027132521352,4.918985999999999,3.5879649999999996,16.49309999999997,5442.926111120832
2025-12-10 13:24:00,36.86343,1.7071759999999996,0.8539031532250524,5.0057860000000005,3.645830000000001,17.65039999999999,5442.976111120832
2025-12-10 13:27:00,35.87963,1.6782409999999999,0.8448027132521352,5.0057860000000005,3.6747650000000007,15.625,5443.026111120832
2025-12-10 13:30:00,37.35532,1.7361110000000002,0.8629643366745473,4.976856,3.5879649999999996,15.335700000000031,5443.076111120832
2025-12-10 13:33:00,36.86343,1.7939809999999996,0.8809726040310855,4.976856,3.530095,15.914300000000026,5443.126111120832
2025-12-10 13:36:00,36.86343,1.7071759999999996,0.8539031532250524,4.976856,3.6169000000000002,19.386599999999987,5443.1761111208325
2025-12-10 13:39:00,36.86343,1.7361110000000002,0.8892046959407248,4.976856,3.6168950000000004,16.49309999999997,5443.226111120833
2025-12-10 13:42:00,37.81829,1.7071759999999996,0.8539031532250524,5.0057860000000005,3.645830000000001,16.492999999999995,5443.276111120833
2025-12-10 13:45:00,35.61921,1.6782409999999999,0.8448027132521352,4.976856,3.645835,17.361199999999997,5443.326111120833
2025-12-10 13:48:00,35.90857,1.8229160000000002,0.9167175450333382,4.918986,3.472219999999999,17.65039999999999,5443.376111120833
2025-12-10 13:51:00,36.86343,1.7361110000000002,0.8892046959407233,4.918986,3.559024999999999,16.782399999999996,5443.426111120833
2025-12-10 13:54:00,36.86343,1.7939809999999996,0.9075847309083181,4.918986,3.501155,17.361099999999965,5443.476111120834
2025-12-10 13:57:00,36.86343,1.7071759999999996,0.905178916910902,4.890046,3.58796,15.3356,5443.526111120834
2025-12-10 14:00:00,35.41666,1.6203709999999996,0.8519695235620083,4.832176,3.5879650000000005,17.650499999999965,5443.576111120834
2025-12-10 14:03:00,35.87963,1.7361109999999993,0.8892046959407229,4.861116,3.501155,17.361099999999965,5443.626111120834
2025-12-10 14:06:00,36.86343,1.6782409999999999,0.8706660259621583,4.918985999999999,3.6168950000000004,16.49309999999997,5443.676111120834
2025-12-10 14:09:00,37.81829,1.6493059999999993,0.8356620505695561,4.947916,3.645830000000001,15.625,5443.7261111208345
2025-12-10 14:12:00,37.81829,1.7939809999999996,0.9075937746289976,5.063656,3.645835000000001,17.650500000000022,5443.776111120835
2025-12-10 14:15:00,37.35532,1.7071759999999996,0.8799645208069753,5.063656,3.732640000000001,17.93979999999999,5443.826111120835
2025-12-10 14:18:00,37.35532,1.7071759999999996,0.879955666149461,5.034725999999999,3.7037000000000004,17.650400000000047,5443.876111120835
2025-12-10 14:30:00,37.35532,1.6493059999999993,0.8356620505695561,4.947916,3.645830000000001,15.914300000000026,5444.076111120835
2025-12-10 14:33:00,37.81829,1.6493059999999993,0.8861945240598665,4.947916,3.7037000000000004,19.965300000000013,5444.126111120835
2025-12-10 14:36:00,36.86343,1.6203709999999996,0.8766368139380935,4.976855999999999,3.7615750000000006,18.80789999999996,5444.176111120835
2025-12-10 14:39:00,35.41666,1.6493059999999993,0.861334773163334,4.976855999999999,3.7037000000000004,17.36110000000002,5444.226111120835
2025-12-10 14:42:00,35.41666,1.6782409999999999,0.8706660259621583,4.976855999999999,3.674765,17.650499999999965,5444.276111120836
2025-12-10 14:45:00,37.81829,1.7361109999999993,0.8892046959407246,4.976855999999999,3.6168950000000004,18.80789999999996,5444.326111120836
2025-12-10 14:48:00,37.81829,1.6493059999999993,0.8861945240598681,4.976855999999999,3.732640000000001,17.93979999999999,5444.376111120836
2025-12-10 14:51:00,39.26505,1.765046,0.9239955979922144,4.947916,3.58796,17.361000000000047,5444.426111120836
2025-12-10 14:54:00,36.86343,1.6493059999999993,0.8356620505695561,4.774306,3.472220000000001,17.65039999999999,5444.476111120836
2025-12-10 14:57:00,36.86343,1.5914349999999997,0.8908076003261687,5.005786,3.848381,17.07170000000002,5444.5261111208365
2025-12-10 15:00:00,37.81829,1.6782409999999999,0.8448027132521352,5.208336,3.8773150000000003,17.939900000000023,5444.576111120837
2025-12-10 15:03:00,38.80209,1.7361109999999993,0.9146163615718608,5.237265999999999,3.9062550000000007,17.93979999999999,5444.626111120837
2025-12-10 15:06:00,35.90857,1.5914359999999999,0.8172559807111928,5.179401,3.9351850000000006,19.097199999999987,5444.676111120837
2025-12-10 15:09:00,35.87963,1.6203709999999996,0.8519695235620066,5.0925910000000005,3.8483799999999997,16.782399999999996,5444.726111120837
2025-12-10 15:12:00,35.87963,1.6493060000000002,0.8861945240598669,4.976851,3.7326349999999993,16.203700000000026,5444.776111120837
2025-12-10 15:15:00,35.87963,1.6493060000000002,0.8861945240598683,4.947920999999999,3.7037050000000002,17.93979999999999,5444.826111120838
2025-12-10 15:18:00,34.43287,1.6493059999999993,0.861334773163334,4.976855999999999,3.7037000000000004,19.097200000000043,5444.876111120838
2025-12-10 15:21:00,37.35532,1.6782409999999999,0.8706660259621583,4.976855999999999,3.674765,18.518500000000017,5444.926111120838
2025-12-10 15:24:00,35.87963,1.6782409999999999,0.8706748166951496,5.005786,3.7037050000000002,16.782399999999996,5444.976111120838
2025-12-10 15:27:00,38.80209,1.7939809999999996,0.9075937746289976,5.005786,3.5879650000000005,19.097199999999987,5445.026111120838
2025-12-10 15:30:00,35.41666,1.5046299999999997,0.7637364409686025,4.832176,3.645835999999999,17.071699999999964,5445.0761111208385
2025-12-10 15:33:00,35.41666,1.6203709999999996,0.9238827956074449,4.774306,3.6168949999999995,16.203700000000026,5445.126111120839
2025-12-10 15:36:00,37.81829,1.6782409999999999,0.8957081976909095,5.0925959999999995,3.819444999999999,18.22920000000002,5445.176111120839
2025-12-10 15:39:00,38.80209,1.6203709999999996,0.851960862105977,5.121530999999999,3.8773100000000005,17.650499999999965,5445.226111120839
2025-12-10 15:42:00,39.78588,1.7939819999999997,0.9075940909120837,5.0925910000000005,3.6747689999999995,16.493100000000027,5445.276111120839
2025-12-10 15:45:00,35.87963,1.5914359999999999,0.7910464168568244,4.890051,3.6168949999999995,15.914299999999969,5445.326111120839
2025-12-10 15:48:00,36.86343,1.7361110000000002,0.8892046959407248,4.890051,3.5300900000000004,17.071799999999996,5445.37611112084
2025-12-10 15:51:00,38.33912,1.6493059999999993,0.8861945240598665,5.005786,3.76157,18.22919999999999,5445.42611112084
2025-12-10 15:54:00,37.35532,1.6203709999999996,0.8766368139380919,5.121526,3.906245,18.80789999999996,5445.47611112084
2025-12-10 15:57:00,37.35532,1.6782409999999999,0.895708197690911,5.150465999999999,3.8773150000000003,15.046299999999974,5445.52611112084
2025-12-10 16:00:00,37.35532,1.6493059999999993,0.8613434995000957,5.063655999999999,3.7905100000000003,18.807900000000018,5445.57611112084
2025-12-10 16:03:00,35.87963,1.6493059999999993,0.8861945240598681,4.976855999999999,3.732640000000001,16.49309999999997,5445.6261111208405
2025-12-10 16:06:00,36.37153,1.7939809999999996,0.9075847309083198,4.976855999999999,3.559025,15.9144,5445.676111120841
2025-12-10 16:09:00,35.87963,1.6493059999999993,0.8356620505695561,4.947916,3.645830000000001,15.625,5445.726111120841
2025-12-10 16:12:00,35.87963,1.6493059999999993,0.861334773163334,4.918985999999999,3.645830000000001,17.361099999999965,5445.776111120841
2025-12-10 16:15:00,36.37153,1.765046,0.8719871903963768,4.918985999999999,3.5011599999999996,16.203700000000026,5445.826111120841
2025-12-10 16:18:00,35.87963,1.7361109999999993,0.862964336674547,4.918985999999999,3.530095,16.493100000000027,5445.876111120841
2025-12-10 16:21:00,36.86343,1.6782409999999999,0.8448027132521352,4.918985999999999,3.5879649999999996,17.071799999999996,5445.926111120842
2025-12-10 16:24:00,36.86343,1.6782409999999999,0.8448027132521352,4.918985999999999,3.5879649999999996,17.36110000000002,5445.976111120842
2025-12-10 16:27:00,37.81829,1.6782409999999999,0.8448027132521352,4.918985999999999,3.5879649999999996,17.361199999999997,5446.026111120842
2025-12-10 16:30:00,37.35532,1.6493059999999993,0.8861945240598665,4.947916,3.7037000000000004,19.675900000000013,5446.076111120842
2025-12-10 16:33:00,38.33912,1.6493059999999993,0.8613434995000957,5.063655999999999,3.7905100000000003,17.361099999999993,5446.126111120842
2025-12-10 16:36:00,38.33912,1.7361109999999993,0.8892046959407246,5.150465999999999,3.7905050000000005,19.097200000000015,5446.1761111208425
2025-12-10 16:39:00,38.33912,1.6493059999999993,0.8356620505695561,5.0925959999999995,3.7905100000000003,15.9144,5446.226111120843
2025-12-10 16:42:00,36.86343,1.5914349999999997,0.8172556611784043,5.063655999999999,3.8194409999999994,17.939900000000023,5446.276111120843
2025-12-10 16:45:00,36.86343,1.6493059999999993,0.8613434995000957,5.005786,3.732640000000001,18.807900000000018,5446.326111120843
2025-12-10 16:48:00,36.86343,1.6782409999999999,0.8706748166951496,5.005786,3.7037050000000002,13.888800000000003,5446.376111120843
2025-12-10 16:51:00,37.35532,1.7361109999999993,0.889213614063296,5.005786,3.645835000000001,17.65039999999999,5446.426111120843
2025-12-10 16:54:00,37.35532,1.6493059999999993,0.861334773163334,4.976855999999999,3.7037000000000004,17.939899999999966,5446.476111120844
2025-12-10 16:57:00,35.87963,1.6782409999999999,0.8706660259621583,4.976855999999999,3.674765,16.492999999999995,5446.526111120844
2025-12-10 17:00:00,36.86343,1.6782409999999999,0.8706660259621583,4.976855999999999,3.674765,18.518500000000017,5446.576111120844
2025-12-10 17:03:00,36.37153,1.6203709999999996,0.851960862105977,4.976855999999999,3.732635,17.36110000000002,5446.626111120844
2025-12-10 17:06:00,36.28472,1.6782409999999999,0.8706660259621583,4.976855999999999,3.674765,16.782399999999996,5446.676111120844
2025-12-10 17:09:00,35.87963,1.6493060000000002,0.8613347731633343,4.947920999999999,3.674765,16.782399999999996,5446.7261111208445
2025-12-10 17:12:00,36.86343,1.7071759999999996,0.879955666149461,4.947920999999999,3.6168950000000004,15.625,5446.776111120845
2025-12-10 17:15:00,36.86343,1.6493060000000002,0.8861945240598669,4.976851,3.7326349999999993,16.203700000000026,5446.826111120845
2025-12-10 17:18:00,37.81829,1.7071759999999996,0.8799645208069753,5.034720999999999,3.7037050000000002,17.361199999999997,5446.876111120845
2025-12-10 17:21:00,37.35532,1.6493060000000002,0.8356620505695563,5.034720999999999,3.7326349999999993,16.49309999999997,5446.926111120845
2025-12-10 17:24:00,36.28472,1.6203709999999996,0.8766368139380919,5.005786,3.7905049999999996,17.93979999999999,5446.976111120845
2025-12-10 17:27:00,37.35532,1.765046,0.8984230577686145,5.005786,3.6169000000000002,17.650499999999965,5447.026111120846
2025-12-10 17:30:00,37.35532,1.6493059999999993,0.8861945240598665,5.005786,3.76157,18.51849999999996,5447.076111120846
2025-12-10 17:33:00,35.87963,1.6203709999999996,0.826480157188499,5.063655999999999,3.7905049999999996,17.361099999999965,5447.126111120846
2025-12-10 17:36:00,34.43287,1.6203709999999996,0.8519695235620083,4.976851,3.732640000000001,17.36110000000002,5447.176111120846
2025-12-10 17:39:00,36.19791,1.6493060000000002,0.8613347731633343,4.947920999999999,3.674765,17.071799999999996,5447.226111120846
2025-12-10 17:42:00,35.9375,1.6493060000000002,0.8090572376649483,4.9189810000000005,3.5879649999999996,16.203700000000026,5447.2761111208465
2025-12-10 17:45:00,30.96065,1.475695,0.7006111548351536,3.327546,2.1122680000000003,13.888800000000003,5447.326111120847
2025-12-11 15:00:00,30.06366,1.6493060000000002,1.0637856198164561,3.327546,2.3148150000000003,15.3356,5447.326111120847
2025-12-11 15:03:00,39.78588,1.9097229999999996,1.0209529411722431,5.613431,4.166668,18.51849999999999,5447.376111120847
2025-12-11 15:06:00,40.76968,1.7071759999999996,0.9296478695260451,5.902780999999999,4.629625,17.650499999999994,5447.426111120847
2025-12-11 15:09:00,41.23264,1.6493060000000002,0.9103228388689485,5.989580999999999,4.774304999999999,18.22920000000002,5447.476111120847
2025-12-11 15:12:00,41.23264,1.6203709999999996,0.9005886576060301,5.989580999999999,4.80324,18.807800000000015,5447.526111120847
2025-12-11 15:15:00,41.23264,1.6493060000000002,0.9103228388689485,6.047451000000001,4.832175,18.80789999999999,5447.576111120848
2025-12-11 15:18:00,41.23264,1.6493060000000002,0.9103228388689485,5.989580999999999,4.774304999999999,18.80789999999996,5447.626111120848
2025-12-11 15:21:00,41.23264,1.6493060000000002,0.8862029830201529,5.989580999999999,4.745375,18.518500000000017,5447.676111120848
2025-12-11 15:24:00,41.23264,1.6493060000000002,0.9103228388689485,5.989580999999999,4.774304999999999,19.675900000000013,5447.726111120848
2025-12-11 15:27:00,41.23264,1.6493060000000002,0.9103228388689485,5.989580999999999,4.774304999999999,17.650500000000022,5447.776111120848
2025-12-11 15:30:00,41.23264,1.6493060000000002,0.8861945240598669,5.931711,4.687494999999999,19.386600000000016,5447.8261111208485
2025-12-11 15:33:00,39.26505,1.6493060000000002,0.9103146188091852,5.902780999999999,4.687494999999999,17.93979999999999,5447.876111120849
2025-12-11 15:36:00,41.23264,1.7071759999999996,0.879955666149461,5.902780999999999,4.5717550000000005,20.25460000000001,5447.926111120849
2025-12-11 15:39:00,39.26505,1.5046299999999997,0.8611658221781544,5.844911,4.774301,19.097200000000015,5447.976111120849
2025-12-11 15:42:00,40.76968,1.7071759999999996,0.905178916910902,5.844911,4.542825,17.65039999999999,5448.026111120849
2025-12-11 15:45:00,39.78588,1.5625,0.8809710843574052,5.844911,4.716431,17.65039999999999,5448.076111120849
2025-12-11 15:48:00,41.23264,1.7071759999999996,0.905178916910902,5.844911,4.542825,19.097200000000015,5448.12611112085
2025-12-11 15:51:00,41.23264,1.6203710000000004,0.8766368139380922,5.815976,4.600694999999999,18.807799999999986,5448.17611112085
2025-12-11 15:54:00,39.78588,1.5914359999999999,0.8670339374239348,5.815976,4.62963,19.097200000000015,5448.22611112085
2025-12-11 15:57:00,40.76968,1.5914359999999999,0.8908079391680486,5.787036,4.62963,18.22919999999999,5448.27611112085
2025-12-11 16:00:00,41.23264,1.5914359999999999,0.8670339374239348,5.815976,4.62963,17.650499999999965,5448.32611112085
2025-12-11 16:03:00,40.76968,1.6782409999999999,0.8957081976909095,5.758106000000001,4.484955,16.4931,5448.3761111208505
2025-12-11 16:06:00,39.78588,1.5335650000000003,0.8711016146716419,5.729166,4.629631,18.80789999999999,5448.426111120851
2025-12-11 16:09:00,38.80209,1.7361110000000002,0.8892136140632964,5.758101,4.39815,17.361099999999965,5448.476111120851
2025-12-11 16:12:00,38.33912,1.6493060000000002,0.861343499500096,5.758101,4.484955,18.807800000000043,5448.526111120851
2025-12-11 16:15:00,38.33912,1.6203709999999996,0.8519695235620083,5.758101,4.513890000000001,18.807900000000018,5448.576111120851
2025-12-11 16:18:00,36.86343,1.5914359999999999,0.7910556458089953,5.381940999999999,4.108795000000001,18.22920000000005,5448.626111120851
2025-12-11 16:21:00,37.81829,1.7361110000000002,0.8892136140632947,5.0925910000000005,3.732639999999999,19.09729999999996,5448.676111120852
2025-12-11 16:24:00,37.81829,1.7071759999999996,0.8539031532250524,5.063661,3.7037050000000002,19.09729999999996,5448.726111120852
2025-12-11 16:27:00,37.81829,1.6493060000000002,0.8356620505695563,5.063661,3.7615749999999997,18.80789999999996,5448.776111120852
2025-12-11 16:30:00,36.37153,1.5914359999999999,0.8172559807111928,5.063661,3.819445,17.939899999999966,5448.826111120852
2025-12-11 16:33:00,35.87963,1.7361110000000002,0.8629643366745473,5.063661,3.6747699999999996,17.07170000000002,5448.876111120852
2025-12-11 16:36:00,38.33912,1.6203709999999996,0.826480157188499,5.034720999999999,3.76157,20.543999999999983,5448.9261111208525
2025-12-11 16:39:00,37.81829,1.6493060000000002,0.8861945240598669,4.976851,3.7326349999999993,18.229100000000017,5448.976111120853
2025-12-11 16:42:00,36.37153,1.5914359999999999,0.639935764917286,4.803241,3.385415,17.939899999999966,5449.026111120853
2025-12-11 16:45:00,31.01852,1.5046299999999997,0.7371327421687591,3.2986109999999993,2.0833330000000005,17.361099999999965,5449.076111120853
2025-12-11 17:03:00,35.87963,1.9097230000000005,1.0689643694906323,4.861116,3.4722229999999996,17.071799999999996,5449.076111120853
2025-12-11 17:06:00,39.38079,1.7361110000000002,0.9392575838444536,5.613426,4.311344999999999,18.807900000000018,5449.126111120853
2025-12-11 17:09:00,39.26505,1.6203710000000004,0.8766368139380922,5.642366,4.427084999999999,19.965300000000013,5449.176111120853
2025-12-11 17:12:00,39.78588,1.5625010000000001,0.8079884215107324,5.150466000000001,3.9351850000000006,19.09729999999999,5449.226111120854
2025-12-11 17:15:00,38.33912,1.6782409999999999,0.8957081976909095,5.063656000000001,3.7905050000000005,19.675899999999984,5449.276111120854
2025-12-11 17:18:00,40.24884,1.6782409999999999,0.8957081976909095,5.063656000000001,3.7905050000000005,19.386600000000016,5449.326111120854
2025-12-11 17:21:00,38.33912,1.5914359999999999,0.8425517970778763,5.063656000000001,3.8483799999999997,17.93979999999999,5449.376111120854
2025-12-11 17:24:00,40.24884,1.6782409999999999,0.8706660259621583,5.0925959999999995,3.7905050000000005,19.097199999999987,5449.426111120854
2025-12-11 17:27:00,37.81829,1.5625010000000001,0.8573847137500554,5.0925959999999995,3.9351850000000006,18.518500000000017,5449.4761111208545
2025-12-11 17:30:00,37.81829,1.5625010000000001,0.8330891791677731,5.063656000000001,3.8773149999999994,18.51849999999999,5449.526111120855
2025-12-11 17:33:00,38.33912,1.6782409999999999,0.8448027132521352,5.034726,3.7037050000000002,17.650499999999994,5449.576111120855
2025-12-11 17:36:00,37.81829,1.5625010000000001,0.8330891791677747,5.005786,3.819445,18.51849999999999,5449.626111120855
2025-12-11 17:39:00,37.81829,1.6203710000000004,0.8766368139380922,4.947916,3.7326349999999993,18.80789999999999,5449.676111120855
2025-12-11 17:42:00,33.96991,1.5335650000000003,0.8235716834947601,4.918985999999999,3.761571,17.93979999999999,5449.726111120855
2025-12-11 17:45:00,33.96991,1.5914359999999999,0.8425432010004623,4.918985999999999,3.7037000000000004,17.36110000000002,5449.776111120856
2025-12-11 17:48:00,35.87963,1.7361110000000002,0.8892046959407248,4.947920999999999,3.58796,17.650500000000022,5449.826111120856
2025-12-11 17:51:00,33.96991,1.6203709999999996,0.851960862105977,4.947920999999999,3.7037000000000004,17.65039999999999,5449.876111120856
2025-12-11 17:54:00,33.96991,1.6203710000000004,0.8766368139380937,4.918985999999999,3.7037050000000002,17.65039999999999,5449.926111120856
2025-12-11 17:57:00,35.87963,1.7071759999999996,0.905178916910902,4.976851,3.674765,19.386600000000044,5449.976111120856
2025-12-11 18:00:00,34.43287,1.5046299999999997,0.814024109727967,4.976851,3.8483810000000007,18.518500000000017,5450.0261111208565
2025-12-11 18:03:00,35.87963,1.7071759999999996,0.8539031532250524,5.034720999999999,3.674765,18.22919999999999,5450.076111120857
2025-12-11 18:06:00,34.43287,1.6203709999999996,0.8519695235620083,4.976851,3.732640000000001,19.09729999999996,5450.126111120857
2025-12-11 18:09:00,33.10185,1.6203709999999996,0.8519695235620083,4.976851,3.732640000000001,20.544099999999958,5450.176111120857
2025-12-11 18:12:00,32.98611,1.6203709999999996,0.851960862105977,4.947920999999999,3.7037000000000004,18.22919999999999,5450.226111120857
2025-12-11 18:15:00,32.98611,1.6493060000000002,0.8613347731633343,4.947920999999999,3.674765,15.9144,5450.276111120857
2025-12-11 18:18:00,32.98611,1.7071759999999996,0.8539031532250524,4.9189810000000005,3.559025000000001,17.07170000000002,5450.326111120858
2025-12-11 18:21:00,35.41666,1.7071759999999996,0.879955666149461,4.947920999999999,3.6168950000000004,19.09729999999996,5450.376111120858
2025-12-11 18:24:00,35.41666,1.5625010000000001,0.8330806489808722,4.918985999999999,3.732635,19.675900000000013,5450.426111120858
2025-12-11 18:27:00,33.96991,1.6203710000000004,0.8264801571884992,4.890046000000001,3.6168950000000004,16.782399999999996,5450.476111120858
2025-12-11 18:30:00,33.96991,1.5625010000000001,0.8079884215107324,4.861116,3.645835,18.22920000000005,5450.526111120858
2025-12-11 18:33:00,35.41666,1.6782409999999999,0.8706660259621567,4.803246000000001,3.501155,19.96520000000004,5450.5761111208585
2025-12-11 18:36:00,33.96991,1.6203710000000004,0.8264801571884992,4.861116,3.5879649999999996,19.386599999999987,5450.626111120859
2025-12-11 18:39:00,33.96991,1.5914359999999999,0.8172559807111928,4.861116,3.6169000000000002,19.675999999999988,5450.676111120859
2025-12-11 18:42:00,32.98611,1.5914359999999999,0.8172559807111928,4.861116,3.6169000000000002,17.93979999999999,5450.726111120859
2025-12-11 18:45:00,32.98611,1.6203710000000004,0.8264801571884992,4.861116,3.5879649999999996,19.386599999999987,5450.776111120859
2025-12-11 18:48:00,32.98611,1.6203710000000004,0.8264801571884992,4.861116,3.5879649999999996,15.04630000000003,5450.826111120859
2025-12-11 18:51:00,32.84143,1.6203710000000004,0.8264801571884992,4.861116,3.5879649999999996,17.361099999999965,5450.87611112086
2025-12-11 18:54:00,34.43287,1.6782409999999999,0.8448027132521352,4.861116,3.530095,17.071799999999996,5450.92611112086
2025-12-11 18:57:00,35.41666,1.6203710000000004,0.8264801571884992,4.890046000000001,3.6168950000000004,18.22919999999999,5450.97611112086
2025-12-11 19:00:00,33.96991,1.5914359999999999,0.8172559807111928,4.861116,3.6169000000000002,19.386599999999987,5451.02611112086
2025-12-11 19:03:00,35.41666,1.6203710000000004,0.8264801571884992,4.861116,3.5879649999999996,19.097200000000043,5451.07611112086
2025-12-11 19:06:00,35.41666,1.6203710000000004,0.8264801571884992,4.861116,3.5879649999999996,19.097200000000043,5451.1261111208605
2025-12-11 19:09:00,34.43287,1.5625010000000001,0.8330806489808722,4.861116,3.6747650000000007,18.518500000000017,5451.176111120861
2025-12-11 19:12:00,32.98611,1.6203710000000004,0.8519608621059757,4.803246000000001,3.559024999999999,18.518500000000017,5451.226111120861
2025-12-11 19:15:00,32.98611,1.6203710000000004,0.8766368139380922,4.803246000000001,3.5879649999999996,19.386599999999987,5451.276111120861
2025-12-11 19:18:00,35.41666,1.7071760000000005,0.8799556661494613,4.918985999999999,3.58796,17.650499999999965,5451.326111120861
2025-12-11 19:21:00,34.43287,1.5914359999999999,0.8425432010004623,4.918985999999999,3.7037000000000004,18.807800000000043,5451.376111120861
2025-12-11 19:24:00,34.43287,1.5914359999999999,0.8172559807111928,4.890046000000001,3.645830000000001,17.939899999999966,5451.426111120862
2025-12-11 19:27:00,34.43287,1.5914359999999999,0.8172559807111928,4.861116,3.6169000000000002,19.675999999999988,5451.476111120862
2025-12-11 19:30:00,36.37153,1.7071760000000005,0.8539031532250527,4.861116,3.5011599999999996,18.22920000000005,5451.526111120862
2025-12-11 19:33:00,34.43287,1.5914350000000006,0.8172556611784045,4.83218,3.5879649999999996,17.071699999999964,5451.576111120862
2025-12-11 19:36:00,35.41666,1.5914350000000006,0.8172556611784045,4.83218,3.5879649999999996,15.335699999999974,5451.626111120862
2025-12-11 19:39:00,34.43287,1.5335650000000003,0.7986760070639877,4.861110000000001,3.6747650000000007,18.80789999999996,5451.6761111208625
2025-12-11 19:42:00,35.41666,1.649305,0.8613344499421612,4.89005,3.6168950000000004,17.36110000000002,5451.726111120863
2025-12-11 19:45:00,34.43287,1.5335650000000003,0.8476875720241486,4.89005,3.7615750000000006,19.675999999999988,5451.776111120863
2025-12-11 19:48:00,33.44907,1.5625,0.8330803211636452,4.89005,3.7037000000000004,17.650400000000047,5451.826111120863
2025-12-11 19:51:00,32.46528,1.5914350000000006,0.8425514708301303,4.91898,3.7037050000000002,16.782399999999996,5451.876111120863
2025-12-11 19:54:00,34.92477,1.5914350000000006,0.8172556611784045,5.00579,3.7615749999999997,17.939899999999966,5451.926111120863
2025-12-11 19:57:00,34.92477,1.5914350000000006,0.8172556611784045,5.00579,3.7615749999999997,20.25460000000004,5451.976111120864
2025-12-11 20:00:00,35.87963,1.649305,0.8613431762766891,4.91898,3.645835000000001,18.80789999999996,5452.026111120864
2025-12-11 20:03:00,35.41666,1.649305,0.8861941945105873,4.861110000000001,3.6168950000000004,19.386500000000012,5452.076111120864
2025-12-11 20:06:00,34.43287,1.5625010000000001,0.8573847137500539,4.890046000000001,3.732635,17.65039999999999,5452.126111120864
2025-12-11 20:09:00,32.46528,1.6203710000000004,0.8264801571884992,4.890046000000001,3.6168950000000004,18.229100000000017,5452.176111120864
2025-12-11 20:12:00,32.46528,1.6203710000000004,0.8766368139380922,4.890046000000001,3.674765,18.807900000000018,5452.2261111208645
2025-12-11 20:15:00,32.98611,1.6203710000000004,0.8519608621059773,4.918985999999999,3.674765,18.518500000000017,5452.276111120865
2025-12-11 20:18:00,32.98611,1.6203710000000004,0.8519608621059773,4.918985999999999,3.674765,18.229100000000017,5452.326111120865
2025-12-11 20:21:00,33.96991,1.6782409999999999,0.8706660259621583,4.918985999999999,3.6168950000000004,18.22919999999999,5452.376111120865
2025-12-11 20:24:00,33.96991,1.6203710000000004,0.8766368139380922,4.890046000000001,3.674765,17.93979999999999,5452.426111120865
2025-12-11 20:27:00,33.96991,1.6203710000000004,0.8264801571884992,4.861116,3.5879649999999996,17.939900000000023,5452.476111120865
2025-12-11 20:30:00,34.92477,1.6203710000000004,0.8519608621059757,4.803246000000001,3.559024999999999,16.782399999999996,5452.526111120866
2025-12-11 20:33:00,34.92477,1.6203710000000004,0.8519608621059757,4.803246000000001,3.559024999999999,19.097199999999987,5452.576111120866
2025-12-11 20:36:00,35.87963,1.5914350000000006,0.8172556611784045,4.861110000000001,3.6168950000000004,19.965299999999957,5452.626111120866
2025-12-11 20:39:00,34.43287,1.5914350000000006,0.8670336047524402,4.861110000000001,3.674765,16.782399999999996,5452.676111120866
2025-12-11 20:42:00,34.43287,1.5335650000000003,0.7986760070639877,4.861110000000001,3.6747650000000007,20.83330000000001,5452.726111120866
2025-12-11 20:45:00,32.98611,1.5625,0.8079881004590549,4.861110000000001,3.645830000000001,19.675900000000013,5452.7761111208665
2025-12-11 20:48:00,32.98611,1.6782400000000006,0.8448023980495228,4.861110000000001,3.5300900000000004,16.493100000000027,5452.826111120867
2025-12-11 20:51:00,33.96991,1.5914350000000006,0.8172556611784045,4.83218,3.5879649999999996,19.386599999999987,5452.876111120867
2025-12-11 20:54:00,33.96991,1.649305,0.8356617339596675,4.861110000000001,3.559025000000001,17.36110000000002,5452.926111120867
2025-12-11 20:57:00,33.44907,1.5914350000000006,0.8172556611784045,4.861110000000001,3.6168950000000004,17.36110000000002,5452.976111120867
2025-12-11 21:00:00,34.43287,1.5914350000000006,0.8172556611784045,4.83218,3.5879649999999996,20.25460000000004,5453.026111120867
2025-12-11 21:03:00,34.43287,1.5914350000000006,0.8670336047524402,4.774310000000001,3.5879649999999996,17.36110000000002,5453.076111120868
2025-12-11 21:06:00,35.41666,1.5625,0.8330803211636437,4.774310000000001,3.58796,18.51849999999996,5453.126111120868
2025-12-11 21:09:00,34.92477,1.5625,0.8330803211636437,4.774310000000001,3.58796,17.65039999999999,5453.176111120868
2025-12-11 21:12:00,33.96991,1.6203710000000004,0.8766368139380922,4.803246000000001,3.5879649999999996,18.22920000000005,5453.226111120868
2025-12-11 21:15:00,33.96991,1.5914359999999999,0.8172559807111928,4.861116,3.6169000000000002,19.097199999999987,5453.276111120868
2025-12-11 21:18:00,32.46528,1.5914359999999999,0.8425432010004607,4.803246000000001,3.58796,18.51849999999996,5453.3261111208685
2025-12-11 21:21:00,32.46528,1.6203710000000004,0.8264801571884992,4.861116,3.5879649999999996,19.675900000000013,5453.376111120869
2025-12-11 21:24:00,33.44907,1.5914359999999999,0.8172559807111928,4.861116,3.6169000000000002,18.807800000000043,5453.426111120869
2025-12-11 21:27:00,32.46528,1.5914359999999999,0.8425432010004607,4.803246000000001,3.58796,17.650499999999965,5453.476111120869
2025-12-11 21:30:00,32.46528,1.6203710000000004,0.8519695235620085,4.774306,3.530095,18.22919999999999,5453.526111120869
2025-12-11 21:33:00,32.46528,1.6203710000000004,0.8264891173180003,4.745366,3.472224999999999,15.046299999999974,5453.576111120869
2025-12-11 21:36:00,32.46528,1.6782409999999999,0.8448027132521352,4.716436000000001,3.385415000000001,18.229100000000017,5453.62611112087
2025-12-11 21:39:00,34.43287,1.5914359999999999,0.8172559807111928,4.716436000000001,3.472220000000001,16.49309999999997,5453.67611112087
2025-12-11 21:42:00,32.98611,1.5625,0.83308885134826,4.687500000000001,3.5011599999999996,17.07170000000002,5453.72611112087
2025-12-11 21:45:00,32.98611,1.5914350000000006,0.8425428747549815,4.774310000000001,3.559024999999999,18.518500000000017,5453.77611112087
2025-12-11 21:48:00,32.98611,1.5914350000000006,0.8172556611784045,4.83218,3.5879649999999996,17.650500000000022,5453.82611112087
2025-12-11 21:51:00,32.98611,1.5625,0.8330803211636437,4.774310000000001,3.58796,16.49309999999997,5453.8761111208705
2025-12-11 21:54:00,34.43287,1.6782400000000006,0.8448023980495228,4.774310000000001,3.44329,17.361099999999965,5453.926111120871
2025-12-11 21:57:00,32.98611,1.5914350000000006,0.8425514708301303,4.74537,3.530095,19.386599999999987,5453.976111120871
2025-12-11 22:00:00,32.98611,1.5914350000000006,0.8172645528568369,4.71643,3.472224999999999,17.361199999999997,5454.026111120871
2025-12-11 22:03:00,32.00232,1.5335650000000003,0.7986760070639877,4.687500000000001,3.5011550000000007,17.65039999999999,5454.076111120871
2025-12-11 22:06:00,32.46528,1.649305,0.8356617339596675,4.687500000000001,3.385415000000001,17.361099999999965,5454.126111120871
2025-12-11 22:09:00,34.89584,1.649305,0.8356617339596675,4.687500000000001,3.385415000000001,18.518500000000017,5454.176111120872
2025-12-11 22:12:00,34.43287,1.5625,0.8079881004590549,4.687500000000001,3.472220000000001,18.22919999999999,5454.226111120872
2025-12-11 22:15:00,34.43287,1.5625,0.8079881004590549,4.687500000000001,3.472220000000001,17.650499999999965,5454.276111120872
