Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-12-11 22:18:00,34.43287,1.5914350000000006,0.8172645528568369,4.71643,3.472224999999999,18.229100000000017,5454.326111120872
2025-12-11 22:21:00,34.43287,1.5914350000000006,0.8425514708301287,4.687500000000001,3.472224999999999,17.65039999999999,5454.376111120872
2025-12-11 22:24:00,34.43287,1.5335650000000003,0.7986760070639877,4.687500000000001,3.5011550000000007,17.071799999999996,5454.4261111208725
2025-12-11 22:27:00,32.98611,1.6203710000000004,0.8264891173180003,4.745366,3.472224999999999,17.07170000000002,5454.476111120873
2025-12-11 22:30:00,34.92477,1.6203710000000004,0.8519695235620085,4.774306,3.530095,17.071799999999996,5454.526111120873
2025-12-11 22:33:00,33.96991,1.5625010000000001,0.8330891791677747,4.774306,3.5879650000000005,17.361199999999997,5454.576111120873
2025-12-11 22:36:00,32.46528,1.5625010000000001,0.8079884215107324,4.716436000000001,3.5011550000000007,17.361099999999965,5454.626111120873
2025-12-11 22:39:00,32.46528,1.5914359999999999,0.8172559807111928,4.716436000000001,3.472220000000001,17.361099999999965,5454.676111120873
2025-12-11 22:42:00,32.46528,1.7361110000000002,0.8629643366745473,4.716436000000001,3.3275450000000006,17.07170000000002,5454.726111120874
2025-12-11 22:45:00,33.96991,1.5914359999999999,0.8172559807111928,4.716436000000001,3.472220000000001,17.65039999999999,5454.776111120874
2025-12-11 22:48:00,33.96991,1.5914359999999999,0.8172559807111928,4.716436000000001,3.472220000000001,15.914299999999969,5454.826111120874
2025-12-11 22:51:00,32.98611,1.5914350000000006,0.8425514708301287,4.687500000000001,3.472224999999999,16.782399999999996,5454.876111120874
2025-12-11 22:54:00,33.44907,1.5914350000000006,0.8172556611784045,4.687500000000001,3.4432850000000004,19.097199999999987,5454.926111120874
2025-12-11 22:57:00,33.44907,1.5914350000000006,0.8172645528568369,4.71643,3.472224999999999,18.22919999999999,5454.9761111208745
2025-12-11 23:00:00,33.44907,1.5625,0.8079969231576314,4.71643,3.5011599999999996,17.650500000000022,5455.026111120875
2025-12-11 23:03:00,31.01852,1.5046290000000004,0.8140237786363467,4.62963,3.5011609999999997,15.914300000000026,5455.076111120875
2025-12-11 23:06:00,31.01852,1.5914350000000006,0.8172556611784045,4.687500000000001,3.4432850000000004,17.939899999999966,5455.126111120875
2025-12-11 23:09:00,32.98611,1.5625,0.8330888513482615,4.62963,3.44329,16.49309999999997,5455.176111120875
2025-12-11 23:12:00,32.98611,1.5914350000000006,0.8425514708301303,4.62963,3.4143549999999996,15.914300000000026,5455.226111120875
2025-12-11 23:15:00,32.98611,1.5625,0.8330888513482615,4.62963,3.44329,18.22919999999999,5455.276111120876
2025-12-11 23:18:00,32.98611,1.5625,0.8330888513482615,4.62963,3.44329,17.36110000000002,5455.326111120876
2025-12-11 23:21:00,32.87037,1.5914350000000006,0.8172556611784045,4.687500000000001,3.4432850000000004,17.361000000000047,5455.376111120876
2025-12-11 23:24:00,31.53935,1.649305,0.8356617339596675,4.62963,3.3275449999999998,17.071799999999996,5455.426111120876
2025-12-11 23:27:00,32.00232,1.5914350000000006,0.8172574395227985,4.571758,3.3275449999999998,16.203700000000026,5455.476111120876
2025-12-11 23:30:00,32.00232,1.5914350000000006,0.8172609961985239,4.542824,3.298614999999999,16.782399999999996,5455.5261111208765
2025-12-11 23:33:00,32.00232,1.5625,0.7819895947429235,4.4270830000000005,3.1828700000000003,17.36110000000002,5455.576111120877
2025-12-11 23:36:00,31.01852,1.5625,0.7819905103818985,4.311342000000001,3.0671299999999997,17.650500000000022,5455.626111120877
2025-12-11 23:39:00,30.6713,1.5625,0.8079907472799359,4.282407,3.0671299999999997,17.939899999999966,5455.676111120877
2025-12-11 23:42:00,30.55556,1.6782400000000006,0.8448014884944995,4.253471,2.9224500000000004,17.939800000000048,5455.726111120877
2025-12-11 23:45:00,32.00232,1.5625,0.8330854392858104,4.195602,3.009258,17.650400000000047,5455.776111120877
2025-12-11 23:48:00,31.53935,1.5914350000000006,0.8425497516227777,4.166666,2.951389,17.939700000000016,5455.826111120878
2025-12-11 23:51:00,31.53935,1.649305,0.8613396857546309,4.195602,2.922453,15.625,5455.876111120878
2025-12-11 23:54:00,31.01852,1.5914350000000006,0.8172547720045757,4.253471,3.0092550000000005,15.625,5455.926111120878
2025-12-11 23:57:00,30.55556,1.5335650000000003,0.657494944645693,4.108796000000001,2.7777770000000004,16.20369999999997,5455.976111120878
2025-12-12 14:36:00,32.00232,1.9097219999999995,1.0209577159447696,4.62963,3.182874,17.65039999999999,5455.976111120878
2025-12-12 14:39:00,30.55556,1.5335649999999994,0.6886240337661257,3.327545999999999,2.025462,15.625,5455.976111120878
2025-12-12 16:09:00,33.96991,1.9097219999999995,0.9438976147932984,4.861116,3.3275439999999996,16.782399999999996,5455.976111120878
2025-12-12 16:42:00,33.44907,1.9097219999999995,1.158867368286151,4.716435999999999,3.4432840000000002,18.518500000000017,5455.976111120878
2025-12-12 16:45:00,37.35532,1.7939809999999996,0.8809726040310855,5.4398159999999995,3.993055,18.807800000000043,5455.976111120878
2025-12-12 16:48:00,30.96065,1.5046299999999997,0.6493112588865526,3.5011579999999993,2.1990739999999995,17.939899999999966,5455.976111120878
2025-12-14 06:42:00,36.37153,1.8807869999999998,0.9348807231702241,4.600694,3.0960650000000003,18.807800000000043,5455.976111120878
2025-12-14 06:45:00,31.27893,1.3310179999999994,0.755613627624735,4.571759,3.616899000000001,17.36110000000002,5456.026111120878
2025-12-14 06:48:00,31.01852,1.3888879999999997,0.7752971778342292,4.571759,3.5590290000000007,16.20369999999997,5456.0761111208785
2025-12-14 06:51:00,32.00232,1.3310180000000003,0.7556136276247354,4.600694000000001,3.6458340000000007,19.09729999999996,5456.126111120879
2025-12-14 06:54:00,30.55556,1.4467590000000001,0.8182996790865937,4.629630000000001,3.5879630000000002,16.203700000000026,5456.176111120879
2025-12-14 06:57:00,31.53935,1.3310180000000003,0.8004631557296789,4.600694000000001,3.703704,16.203700000000026,5456.226111120879
2025-12-14 07:00:00,31.53935,1.4467590000000001,0.8183012816883936,4.542823,3.501158,17.650500000000022,5456.276111120879
2025-12-14 07:03:00,32.46528,1.3888879999999997,0.7752971778342292,4.571759,3.5590290000000007,17.361099999999965,5456.326111120879
2025-12-14 07:06:00,31.01852,1.3020829999999997,0.7224203593580596,4.456018,3.501158,16.2038,5456.37611112088
2025-12-14 07:09:00,31.53935,1.359953,0.7417976281636444,4.2534719999999995,3.240741,16.493100000000027,5456.42611112088
2025-12-14 07:12:00,31.53935,1.273148,0.7126446900389519,4.2534719999999995,3.327546,16.492999999999995,5456.47611112088
2025-12-14 07:15:00,30.93172,1.273148,0.7356979915260227,4.166666,3.2696760000000005,16.493100000000027,5456.52611112088
2025-12-14 07:18:00,30.55556,1.3888889999999998,0.798443541275154,4.137732000000001,3.1539350000000006,17.361199999999997,5456.57611112088
2025-12-14 07:21:00,30.38194,1.359953,0.7654819079850887,4.108797,3.125,15.9144,5456.6261111208805
2025-12-14 07:24:00,31.01852,1.3888879999999997,0.7514035173221257,4.137732,3.0960649999999994,15.9144,5456.676111120881
2025-12-14 07:27:00,31.01852,1.3888879999999997,0.7514035173221257,4.137732,3.0960649999999994,15.046299999999974,5456.726111120881
2025-12-14 07:30:00,31.01852,1.3310180000000003,0.7321357648941499,4.195602000000001,3.211805,15.04630000000003,5456.776111120881
2025-12-14 07:33:00,30.55556,1.359953,0.788431418499759,4.195602000000001,3.2407410000000008,16.2038,5456.826111120881
2025-12-14 07:36:00,30.55556,1.4467590000000001,0.7704607322897449,4.224538000000001,3.125,16.20369999999997,5456.876111120881
2025-12-14 07:39:00,30.55556,1.3888889999999998,0.7752958914050346,4.195603,3.1828700000000003,14.467499999999973,5456.926111120882
2025-12-14 07:42:00,30.55556,1.3888889999999998,0.7752958914050346,4.195603,3.1828700000000003,15.046299999999974,5456.976111120882
2025-12-14 07:45:00,30.55556,1.4178230000000003,0.7850546415844359,4.166667,3.125,15.9144,5457.026111120882
2025-12-14 07:48:00,31.01852,1.4756939999999998,0.7799138863672151,4.166667,3.038194,17.939899999999966,5457.076111120882
2025-12-14 07:51:00,31.01852,1.5046299999999997,0.8379443326993303,4.108796,3.009259000000001,16.20360000000005,5457.126111120882
2025-12-14 07:54:00,31.01852,1.359954,0.7884317655024952,4.079862,3.125,16.203700000000026,5457.1761111208825
2025-12-14 07:57:00,31.01852,1.359954,0.7884317655024952,4.079862,3.125,16.20369999999997,5457.226111120883
2025-12-14 08:00:00,31.01852,1.3888889999999998,0.7984443293428295,4.108796,3.125000000000001,17.071799999999996,5457.276111120883
2025-12-14 08:03:00,30.55556,1.359954,0.7884317655024952,4.079862,3.125,16.203700000000026,5457.326111120883
2025-12-14 08:06:00,30.55556,1.4467590000000001,0.8182996790865937,4.079862,3.038195,15.335700000000031,5457.376111120883
2025-12-14 08:09:00,30.55556,1.5046290000000004,0.8379431807202209,4.195602,3.0960649999999994,15.04630000000003,5457.426111120883
2025-12-14 08:18:00,30.55556,1.4178240000000004,0.8084005528006525,4.050925,3.038195,15.914300000000026,5457.426111120883
2025-12-14 08:24:00,30.06366,1.4756939999999998,0.8044174317983546,4.07986,2.9803240000000004,17.07170000000002,5457.426111120883
2025-12-14 08:36:00,30.06366,1.4756939999999998,0.8281488703021269,4.07986,3.0092600000000003,16.203700000000026,5457.426111120883
2025-12-14 08:39:00,30.06366,1.4756939999999998,0.8044174317983546,4.07986,2.9803240000000004,17.650499999999965,5457.426111120883
2025-12-14 08:48:00,30.06366,1.4756939999999998,0.7799147476122584,4.166667,3.038195000000001,16.20369999999997,5457.426111120883
2025-12-14 08:51:00,30.06366,1.5335640000000001,0.8235781250832305,4.07986,2.922454,17.36110000000002,5457.426111120883
2025-12-14 08:54:00,30.55556,1.4467590000000001,0.7947627507922315,4.050924999999999,2.9803239999999995,18.807799999999986,5457.426111120883
2025-12-14 09:12:00,30.06366,1.5046289999999996,0.8140220992825626,4.108795,2.9803240000000004,16.493100000000027,5457.426111120883
2025-12-14 09:15:00,30.06366,1.5046289999999996,0.8379448093303876,4.108795,3.0092600000000003,16.492999999999995,5457.426111120883
2025-12-14 09:18:00,30.06366,1.5624989999999999,0.8079904262274873,4.166666,2.95139,17.36110000000002,5457.426111120883
2025-12-14 09:21:00,30.06366,1.5624989999999999,0.8079904262274873,4.166666,2.95139,16.492999999999995,5457.426111120883
2025-12-14 09:24:00,30.06366,1.5624989999999999,0.8330868174998244,4.166666,2.9803250000000006,15.3356,5457.426111120883
2025-12-14 09:27:00,30.06366,1.5046289999999996,0.8379448093303876,4.108795,3.0092600000000003,15.625,5457.426111120883
2025-12-14 09:30:00,30.06366,1.4756939999999998,0.8044174317983546,4.108795,3.009259,16.493100000000027,5457.426111120883
2025-12-14 09:39:00,49.0162,2.430555,1.0706235777735873,4.108795,2.0254629999999993,33.56479999999999,5457.426111120883
2025-12-14 09:42:00,52.25694,1.0416660000000002,1.0416639999934185,6.250004,6.249998,39.0625,5457.476111120884
2025-12-14 09:45:00,93.37384,2.2858789999999996,1.0287146863566439,6.221063999999999,4.282405,71.75919999999999,5457.526111120884
2025-12-14 09:48:00,85.41667,1.4756939999999998,0.9168546504875291,4.311343,3.3564819999999997,67.9976,5457.576111120884
2025-12-14 09:51:00,85.41667,1.5335640000000001,0.9590029396303197,4.311343000000001,3.327546,71.1806,5457.626111120884
2025-12-14 09:54:00,66.43519,0.17361100000000018,0.48447201779452337,3.5879630000000002,4.456017999999999,53.530100000000004,5457.676111120884
2025-12-14 09:57:00,70.37037,1.3310180000000003,0.8429759102752014,3.790509,2.95139,54.9769,5457.7261111208845
2025-12-14 10:00:00,68.89468,1.5046289999999996,0.8837766482521588,4.050926,3.0092600000000003,58.738500000000045,5457.776111120885
2025-12-14 10:03:00,35.41666,0.7523140000000001,0.6129147028329858,3.819444,3.5590289999999998,20.83330000000001,5457.826111120885
2025-12-14 10:06:00,31.01852,1.4178239999999995,0.8531402541566311,4.74537,3.790508,16.782500000000027,5457.876111120885
2025-12-14 10:09:00,32.46528,1.4467590000000001,0.841156197442716,4.774305,3.7615700000000007,18.229100000000017,5457.926111120885
2025-12-14 10:12:00,32.00232,1.5914349999999997,0.8172574395227982,4.803241,3.5590280000000005,15.625,5457.976111120885
2025-12-14 10:15:00,31.01852,1.4756939999999998,0.7799147476122584,3.993055,2.8645830000000005,15.914299999999969,5458.026111120886
2025-12-14 10:18:00,30.55556,1.4756939999999998,0.8044174317983546,3.9351850000000006,2.835649000000001,16.782399999999996,5458.076111120886
2025-12-14 10:21:00,30.55556,1.4756939999999998,0.7799147476122584,3.8483789999999996,2.719907,16.782399999999996,5458.126111120886
2025-12-15 16:30:00,31.51042,2.34375,1.1324275917626607,4.195601,2.2858789999999996,17.939700000000016,5458.126111120886
2025-12-18 10:15:00,44.15509,2.0254630000000002,1.199950965179027,5.179401,3.790507999999999,24.884299999999996,5458.126111120886
2025-12-18 10:18:00,39.78588,1.6493059999999993,0.655488110129289,4.774306,3.298610000000001,21.990700000000004,5458.126111120886
2025-12-18 10:21:00,35.41666,1.5335649999999994,0.7728827964012023,3.5011579999999993,2.2858790000000004,18.518500000000017,5458.126111120886
2025-12-18 10:24:00,32.98611,1.5914349999999997,0.8172574395227982,3.327545999999999,2.0833329999999997,17.07170000000002,5458.126111120886
2025-12-18 10:27:00,31.53935,1.6493059999999993,0.886197061757107,3.3854169999999995,2.141204000000001,17.071799999999996,5458.126111120886
2025-12-18 10:30:00,34.43287,1.7361109999999993,0.9146094473536777,3.5011579999999993,2.170139,17.650499999999965,5458.126111120886
2025-12-18 10:33:00,31.01852,1.5914349999999997,0.8670369383982202,3.5590269999999995,2.372686,17.071799999999996,5458.126111120886
2025-12-18 13:15:00,30.55556,0.8969909999999999,0.61879648035478,1.9965269999999995,1.5046299999999997,16.20369999999997,5458.126111120886
2025-12-18 13:18:00,30.55556,0.8969909999999999,0.5792660590289203,2.025462,1.4756939999999998,13.888900000000035,5458.126111120886
2025-12-18 13:24:00,38.80209,0.5497690000000004,0.44076724665129025,2.1122679999999994,1.9097209999999993,16.203700000000026,5458.126111120886
2025-12-19 03:39:00,30.06366,1.5914359999999999,0.8172568698841706,3.125001,1.8807859999999996,17.07170000000002,5458.126111120886
2025-12-19 05:39:00,31.51042,1.765046,0.9239973386344322,4.6296289999999996,3.2696749999999994,17.93979999999999,5458.126111120886
2025-12-19 05:42:00,33.44907,1.7071759999999996,0.9051789169109036,4.687500999999999,3.385415000000001,16.203700000000026,5458.176111120886
2025-12-19 05:45:00,32.98611,1.6493060000000002,0.835671078631116,4.7743009999999995,3.472224999999999,18.229100000000017,5458.226111120886
2025-12-19 05:48:00,32.98611,1.5046299999999997,0.8379500328161984,4.7743009999999995,3.6747710000000007,19.676000000000045,5458.2761111208865
2025-12-19 05:51:00,31.01852,1.6493060000000002,0.9789978454154326,5.034720999999999,3.9062449999999993,18.807800000000043,5458.326111120887
2025-12-19 05:54:00,34.43287,1.6493060000000002,0.8861945240598669,5.353011,4.108795,19.965300000000013,5458.376111120887
2025-12-19 05:57:00,33.96991,1.6493060000000002,0.861343499500096,5.324071,4.050925,19.386500000000012,5458.426111120887
2025-12-19 06:00:00,33.96991,1.6493060000000002,0.861343499500096,5.324071,4.050925,17.93979999999999,5458.476111120887
2025-12-19 06:03:00,35.41666,1.7071759999999996,0.9051874988667858,5.266201000000001,3.964125,14.178200000000004,5458.526111120887
2025-12-19 06:06:00,34.43287,1.6203709999999996,0.8766452107043543,5.237265999999999,4.021995,18.807900000000018,5458.576111120888
2025-12-19 06:09:00,33.76736,1.6493059999999993,0.8861945240598681,5.150465999999999,3.906250000000001,18.229100000000017,5458.626111120888
2025-12-19 06:12:00,32.46528,1.6782409999999999,0.8957081976909095,5.0925959999999995,3.819444999999999,17.939700000000016,5458.676111120888
2025-12-19 06:15:00,32.46528,1.6782409999999999,0.8706660259621583,5.150465999999999,3.848375,17.07170000000002,5458.726111120888
2025-12-19 06:18:00,32.46528,1.6493059999999993,0.8861945240598665,5.121526,3.8773100000000005,16.492999999999995,5458.776111120888
2025-12-19 06:21:00,32.46528,1.6782409999999999,0.8448027132521352,5.150466,3.819445,17.361099999999965,5458.8261111208885
2025-12-19 06:24:00,32.98611,1.7071759999999996,0.8799645208069753,5.121525999999999,3.7905100000000003,17.650500000000022,5458.876111120889
2025-12-19 06:27:00,32.46528,1.7361110000000002,0.9146077187901552,5.063656,3.7326349999999993,18.22919999999999,5458.926111120889
2025-12-19 06:30:00,32.46528,1.7361110000000002,0.8892046959407248,5.034725999999999,3.674765,17.650499999999965,5458.976111120889
2025-12-19 06:33:00,32.46528,1.7939809999999996,0.9333435091853644,5.0057860000000005,3.6168950000000004,16.49309999999997,5459.026111120889
2025-12-19 06:36:00,33.44907,1.7071759999999996,0.905178916910902,5.0057860000000005,3.7037000000000004,18.807799999999986,5459.076111120889
2025-12-19 06:39:00,32.46528,1.7361119999999994,0.9146080439388492,5.034722,3.7037000000000004,15.625,5459.12611112089
2025-12-19 06:42:00,32.46528,1.7361119999999994,0.8892139330234091,5.092592,3.732640000000001,18.807800000000043,5459.17611112089
2025-12-19 06:45:00,32.46528,1.8229169999999995,0.9426526903316228,5.063661999999999,3.645835000000001,16.203700000000026,5459.22611112089
2025-12-19 06:48:00,31.53935,1.6782409999999999,0.8957081976909095,5.034722,3.761571,15.9144,5459.27611112089
2025-12-19 06:51:00,31.01852,1.6782409999999999,0.8448027132521352,5.034722,3.7037010000000006,15.335699999999974,5459.32611112089
2025-12-19 06:54:00,32.00232,1.7361119999999994,0.8629646491634576,5.034722,3.645830000000001,15.3356,5459.3761111208905
2025-12-19 06:57:00,32.52315,1.7071769999999997,0.8799559864940522,5.005792,3.6747650000000007,17.93979999999999,5459.426111120891
2025-12-19 07:00:00,32.00232,1.7361119999999994,0.8629646491634576,5.034722,3.645830000000001,17.93979999999999,5459.476111120891
2025-12-19 07:03:00,32.00232,1.765047,0.8984143942325366,4.947922,3.559024999999999,18.229100000000017,5459.526111120891
2025-12-19 07:06:00,32.46528,1.7361119999999994,0.8892050148986504,4.947922,3.58796,18.22919999999999,5459.576111120891
2025-12-19 07:09:00,32.46528,1.7939820000000006,0.8809822743709466,4.918977,3.472224999999999,18.518500000000017,5459.626111120891
2025-12-19 07:12:00,31.01852,1.851852,0.9258228521619872,4.918982,3.44329,15.625,5459.676111120892
2025-12-19 07:15:00,31.01852,1.7361120000000003,0.8629738780592376,4.918977,3.5300949999999993,16.203700000000026,5459.726111120892
2025-12-19 07:18:00,32.00232,1.765047,0.9239959217433329,4.976857000000001,3.6169000000000002,17.361099999999965,5459.776111120892
2025-12-19 07:21:00,32.00232,1.765047,0.9239959217433329,4.976857000000001,3.6169000000000002,15.914299999999969,5459.826111120892
2025-12-19 07:24:00,32.46528,1.8807870000000007,0.9348733400004974,4.976857000000001,3.472219999999999,16.78249999999997,5459.876111120892
2025-12-19 07:27:00,31.53935,1.851852,0.9258136845445075,4.976857000000001,3.501155,16.782399999999996,5459.9261111208925
2025-12-19 07:30:00,31.53935,1.7939820000000006,0.88097291393192,5.034727,3.5879649999999996,16.782399999999996,5459.976111120893
2025-12-19 07:33:00,31.53935,1.8229169999999995,0.8899217407888785,5.034722,3.559025000000001,15.914299999999969,5460.026111120893
2025-12-19 07:36:00,32.46528,1.7071769999999997,0.9051792434908432,5.034722,3.732635,16.492999999999995,5460.076111120893
2025-12-19 07:39:00,32.00232,1.7361119999999994,0.8892139330234091,5.092592,3.732640000000001,16.782399999999996,5460.126111120893
2025-12-19 07:42:00,32.46528,1.8229169999999995,0.9167269658992852,5.092592,3.645835000000001,17.650400000000047,5460.176111120893
2025-12-19 07:45:00,32.46528,1.8229169999999995,0.9426526903316228,5.063661999999999,3.645835000000001,17.07170000000002,5460.226111120894
2025-12-19 07:48:00,32.46528,1.765047,0.8984143942325381,5.063661999999999,3.674765,17.361199999999997,5460.276111120894
2025-12-19 07:51:00,32.87037,1.8229169999999995,0.9426526903316228,5.063661999999999,3.645835000000001,17.07170000000002,5460.326111120894
2025-12-19 07:54:00,32.98611,1.765047,0.8984233753745912,5.092592,3.7037050000000002,16.782399999999996,5460.376111120894
2025-12-19 07:57:00,32.98611,1.7361119999999994,0.889205014898652,5.063661999999999,3.7037000000000004,17.650500000000022,5460.426111120894
2025-12-19 08:00:00,32.95718,1.7361119999999994,0.889205014898652,5.063661999999999,3.7037000000000004,19.675900000000013,5460.4761111208945
2025-12-19 08:03:00,32.46528,1.8229169999999995,0.9167178600214205,5.063661999999999,3.6168950000000004,17.071799999999996,5460.526111120895
2025-12-19 08:06:00,32.00232,1.765047,0.9239959217433329,5.034722,3.674765,16.492999999999995,5460.576111120895
2025-12-19 08:09:00,32.00232,1.7071769999999997,0.8539034670544412,5.034722,3.6747650000000007,14.756899999999973,5460.626111120895
2025-12-19 08:12:00,30.55556,1.8229169999999995,0.8899217407888785,5.034722,3.559025000000001,16.492999999999995,5460.676111120895
2025-12-19 08:15:00,31.53935,1.765047,0.871987501576185,5.005792,3.5879649999999996,17.36110000000002,5460.726111120895
2025-12-19 08:18:00,39.26505,2.141204,0.9861592530216727,5.034727,3.240743,21.701300000000003,5460.776111120896
2025-12-19 08:21:00,40.24884,1.851852,0.8708591245154519,5.063657000000001,3.530095,21.412000000000035,5460.826111120896
2025-12-19 08:24:00,40.76968,1.851852,1.5608634054947537,5.902777,5.3530050000000005,23.1481,5460.876111120896
2025-12-19 08:27:00,39.78588,1.5914350000000006,0.8172556611784045,5.758107000000001,4.513892,22.569399999999973,5460.926111120896
2025-12-19 08:30:00,39.78588,1.7071769999999997,0.9051878254488368,5.3819420000000004,4.079865,19.96520000000004,5460.976111120896
2025-12-19 08:33:00,39.78588,1.7361119999999994,0.9392579149358687,5.3819420000000004,4.079860000000001,22.280100000000004,5461.0261111208965
2025-12-19 08:36:00,40.76968,1.9097229999999996,1.158867726167866,6.307872,5.034719000000001,22.85880000000003,5461.076111120897
2025-12-19 08:39:00,37.81829,0.694445,0.6944484999958843,6.828702,6.828707,17.939800000000048,5461.126111120897
2025-12-19 08:42:00,43.46065,1.0995369999999998,0.8294204096312456,6.770832,6.278935000000001,23.7269,5461.176111120897
2025-12-19 08:45:00,39.78588,0.7233799999999997,0.7088176058977053,6.394672,6.365742,20.254599999999982,5461.226111120897
2025-12-19 08:48:00,39.78588,0.78125,0.6749235119218348,5.700227,5.497687000000001,21.12270000000001,5461.276111120897
2025-12-19 08:51:00,39.78588,0.8391210000000004,0.7008662714830531,5.497687000000001,5.237266,21.701300000000003,5461.326111120898
2025-12-19 08:54:00,39.78588,0.78125,0.6749235119218348,5.353007,5.150467000000001,21.70139999999998,5461.376111120898
2025-12-19 08:57:00,38.33912,0.7233800000000006,0.6790566552944012,5.410877000000001,5.324076999999999,19.097199999999987,5461.426111120898
2025-12-19 09:00:00,40.76968,0.8391210000000004,0.6501248384495198,5.208337,4.8611059999999995,20.54400000000004,5461.476111120898
2025-12-19 09:03:00,36.37153,0.6076390000000007,0.5631197035147133,4.398149,4.311337999999999,17.071799999999996,5461.526111120898
2025-12-19 09:06:00,36.86343,0.694445,0.6192929429030729,4.629630000000001,4.484952,17.361199999999997,5461.5761111208985
2025-12-19 09:09:00,38.33912,0.8391210000000004,0.6842806475518419,4.832177,4.542826,20.254700000000014,5461.626111120899
2025-12-19 09:12:00,39.26505,0.8680560000000002,0.6622638122853118,4.976857000000001,4.600691,20.543999999999983,5461.676111120899
2025-12-19 09:15:00,39.12037,0.8391210000000004,0.6325081454159274,4.890047000000001,4.513885999999999,20.543999999999983,5461.726111120899
2025-12-19 09:18:00,40.76968,0.78125,0.6422690738286775,4.687501000000001,4.427087,22.56940000000003,5461.776111120899
2025-12-19 09:21:00,40.76968,0.78125,0.6082918549298796,4.484954,4.166667,21.990800000000036,5461.826111120899
2025-12-19 09:24:00,40.76968,0.8391210000000004,0.7008708165638998,4.513889000000001,4.253475999999999,22.28019999999998,5461.8761111209
2025-12-19 09:27:00,43.43171,0.8969910000000008,0.7092727288984643,4.803237000000001,4.456015999999999,24.595000000000027,5461.9261111209
2025-12-19 09:30:00,51.93866,1.0127320000000006,0.7578259742620321,4.687501000000001,4.224535,28.64580000000001,5461.9761111209
2025-12-19 09:33:00,51.93866,0.78125,0.7666899697547079,5.034727,5.005787,29.513800000000003,5462.0261111209
2025-12-19 09:36:00,49.0162,0.78125,0.8651547634801205,6.857637,7.0312470000000005,28.935100000000034,5462.0761111209
2025-12-19 09:39:00,45.60185,0.6365740000000004,0.6928326307763389,6.047457,6.163193000000001,24.59499999999997,5462.1261111209005
2025-12-19 09:42:00,44.15509,0.7523150000000003,0.7229976065129444,5.873842000000001,5.815977,22.280100000000004,5462.176111120901
2025-12-19 09:45:00,42.21643,0.78125,0.7064488723040213,5.671292,5.526622000000001,22.28019999999998,5462.226111120901
2025-12-19 09:48:00,42.21643,0.7233800000000006,0.6638302281846189,5.497687000000001,5.381947,23.1481,5462.276111120901
2025-12-19 09:51:00,39.78588,0.7233800000000006,0.6483527836601031,5.266207,5.121527,20.833399999999983,5462.326111120901
2025-12-19 09:54:00,40.76968,0.78125,0.6587408650412064,5.092597,4.8611070000000005,21.12270000000001,5462.376111120901
2025-12-19 09:57:00,38.80209,0.7233800000000006,0.6483527836601022,4.976857000000001,4.832177,21.122600000000034,5462.426111120902
2025-12-19 10:00:00,44.61805,0.983797,0.7279412820158331,4.947917,4.48495,24.88420000000002,5462.476111120902
2025-12-19 10:03:00,44.61805,0.78125,0.7064488723040213,5.121527,4.976857000000001,20.543999999999983,5462.526111120902
2025-12-19 10:06:00,44.61805,0.7523150000000003,0.6617223608134993,4.803237000000001,4.629632,24.305499999999995,5462.576111120902
2025-12-19 10:09:00,44.15509,0.8391210000000004,0.7008719528306321,4.803237000000001,4.542826,25.173599999999965,5462.626111120902
2025-12-19 10:12:00,49.0162,0.8680560000000002,0.7136285531269382,4.890047000000001,4.600691,30.09269999999998,5462.6761111209025
2025-12-19 10:15:00,52.86458,0.9259260000000005,0.7387673826999726,4.716436000000001,4.369215999999999,31.828700000000026,5462.726111120903
2025-12-19 10:18:00,53.84838,0.8680560000000002,0.793522090153419,4.832172000000001,4.687495999999999,29.224500000000035,5462.776111120903
2025-12-19 10:21:00,55.32407,0.7523150000000003,0.7808912103854367,5.815977,5.873842000000001,37.90519999999998,5462.826111120903
2025-12-19 10:24:00,48.03241,0.6076390000000007,0.6774073690437006,5.353007,5.497688,26.04169999999999,5462.876111120903
2025-12-19 10:27:00,46.58565,0.6655099999999994,,5.092592,5.092592,25.752200000000016,5462.926111120903
2025-12-19 10:30:00,45.60185,0.7233800000000006,0.6940439422543961,5.092597,5.034727,25.75229999999999,5462.976111120904
2025-12-19 10:33:00,45.13889,0.7233799999999997,0.6790566552944018,5.092592,5.0057920000000005,23.4375,5463.026111120904
2025-12-19 10:36:00,44.61805,0.7523149999999994,0.6774055754936438,5.150461999999999,5.005787,25.173599999999965,5463.076111120904
2025-12-19 10:39:00,44.61805,0.7233799999999997,0.6790566552944018,5.092592,5.0057920000000005,24.305600000000027,5463.126111120904
2025-12-19 10:42:00,44.61805,0.7233799999999997,0.679051435254029,5.034722,4.947912,25.46289999999999,5463.176111120904
2025-12-19 10:45:00,44.61805,0.8101859999999999,0.6879653641028732,5.005792,4.774305999999999,24.88420000000002,5463.2261111209045
2025-12-19 10:48:00,45.13889,0.7523150000000003,0.677405575493644,4.918977,4.774302,24.59480000000002,5463.276111120905
2025-12-19 10:51:00,48.03241,0.9259260000000005,0.7215818910443905,4.947917,4.571761,29.22460000000001,5463.326111120905
2025-12-19 10:54:00,52.86458,0.9259259999999996,0.7722349441592689,4.976856,4.687500000000001,34.43289999999996,5463.376111120905
2025-12-19 10:57:00,61.16898,0.46296300000000024,0.5959792911636977,4.166667,4.4560200000000005,35.87960000000004,5463.426111120905
2025-12-19 11:00:00,83.47801,0.3182879999999999,0.6791784427485191,4.658569,5.584491000000001,41.66669999999999,5463.476111120905
2025-12-19 11:03:00,97.07755,0.17361100000000018,0.47580352129771564,3.9062539999999997,4.745373000000001,52.37269999999998,5463.526111120906
2025-12-19 11:06:00,97.07755,0.11574099999999987,0.4523931555110628,3.9930559999999993,5.034727,50.63650000000001,5463.576111120906
2025-12-19 11:09:00,85.90856,0.05787100000000045,0.3996211325329302,4.224537000000001,5.468754,52.08330000000001,5463.626111120906
2025-12-19 11:12:00,72.59838,0.14467599999999958,0.5188996351504856,4.427084,5.55556,49.18980000000002,5463.676111120906
2025-12-19 11:15:00,65.01736,0.49189799999999995,0.7212415901701467,4.976856,5.497687999999999,37.615700000000004,5463.726111120906
2025-12-19 11:18:00,63.5706,0.694445,0.7914034059973067,5.324071999999999,5.526617,36.45840000000001,5463.7761111209065
2025-12-19 11:21:00,62.12384,0.7233800000000006,0.8070809567178896,5.6423570000000005,5.815977,36.45829999999998,5463.826111120907
2025-12-19 11:24:00,57.26273,0.6365740000000004,0.7331910971922427,5.208337,5.410882999999999,31.53929999999997,5463.876111120907
2025-12-19 11:27:00,54.83218,0.7523150000000003,0.7523134999956261,5.410882,5.410876999999999,36.16899999999998,5463.926111120907
2025-12-19 11:30:00,58.62269,0.9548610000000002,0.8337728466049501,5.410882,5.179401,34.14350000000002,5463.976111120907
2025-12-19 11:33:00,62.61574,0.8969909999999999,0.8677348959770758,5.410882,5.3530109999999995,37.905100000000004,5464.026111120907
2025-12-19 11:36:00,63.0787,0.9548610000000002,0.8651552316478498,5.700232,5.526621,39.3519,5464.076111120908
2025-12-19 11:39:00,63.10764,0.8969899999999997,0.8070709180936946,5.0925970000000005,4.918977,39.0625,5464.126111120908
2025-12-19 11:42:00,65.01736,0.9259259999999996,0.836116940174241,5.179403,5.005787,48.611200000000025,5464.176111120908
2025-12-19 11:45:00,63.0787,0.9548609999999993,0.8495660068096111,5.3819479999999995,5.179397,43.40270000000004,5464.226111120908
2025-12-19 11:48:00,63.0787,0.9837959999999999,0.8786364809164882,5.410877999999999,5.2083319999999995,39.3519,5464.276111120908
2025-12-19 11:51:00,66.00116,1.1284720000000004,0.9277164639308866,5.613428,5.237265999999999,45.42820000000003,5464.3261111209085
2025-12-19 11:54:00,69.87847,1.1284720000000004,1.0083073482350045,5.989588,5.758105999999999,48.321800000000025,5464.376111120909
2025-12-19 11:57:00,72.80093,1.1574079999999993,1.0682495858023335,6.394677999999999,6.2210600000000005,46.58560000000003,5464.426111120909
2025-12-19 12:00:00,74.24769,0.983797,0.9837944999964261,6.076393,6.076385999999999,50.34719999999999,5464.476111120909
2025-12-19 12:03:00,71.35417,0.8101849999999997,0.8667708735539981,5.7291669999999995,5.844912000000001,48.61119999999997,5464.526111120909
2025-12-19 12:06:00,69.87847,0.8101850000000006,0.8528523617112087,5.439812,5.526617,49.47919999999999,5464.576111120909
2025-12-19 12:09:00,66.46412,0.7233799999999997,0.8070762967630623,5.2083319999999995,5.3819420000000004,41.66670000000002,5464.62611112091
2025-12-19 12:12:00,66.46412,0.7523150000000003,0.7808960891278929,5.179397,5.237272,41.087999999999965,5464.67611112091
2025-12-19 12:15:00,65.01736,0.7523149999999994,0.7808960891278919,5.092592,5.150467000000001,42.534700000000015,5464.72611112091
2025-12-19 12:18:00,66.00116,0.7523149999999994,0.7949287425316575,5.034722,5.121527,41.37729999999999,5464.77611112091
2025-12-19 12:21:00,65.01736,0.7233799999999997,0.7935192644553761,5.005792,5.150462,43.402799999999985,5464.82611112091
2025-12-19 12:24:00,67.44792,0.8969909999999999,0.8070767627592972,5.005792,4.832181,42.24540000000002,5464.8761111209105
2025-12-19 12:27:00,66.46412,0.6655099999999994,0.8270125280735826,5.497681999999999,5.844912000000001,41.95610000000002,5464.926111120911
2025-12-19 12:30:00,61.16898,0.5787040000000001,0.7136326082302008,4.861112,5.150468,41.37729999999999,5464.976111120911
2025-12-19 12:33:00,56.27894,0.6655099999999994,0.735480802782131,4.918982,5.063662000000001,37.32639999999998,5465.026111120911
2025-12-19 12:36:00,65.01736,1.1284720000000004,0.8591864900450029,5.179397,4.687505,39.35190000000003,5465.076111120911
2025-12-19 12:39:00,62.47106,0.6365740000000004,0.7331910971922427,4.976852,5.179397999999999,40.219899999999996,5465.126111120911
2025-12-19 12:42:00,68.89468,1.244212,0.9603733403661864,5.642357,5.121525,48.32170000000002,5465.176111120912
2025-12-19 12:45:00,70.37037,0.9259259999999996,0.8667715747719481,5.381943000000001,5.266207,46.87499999999997,5465.226111120912
2025-12-19 12:48:00,68.43171,0.9548609999999993,0.8805466419572935,5.295138,5.150467000000001,46.87499999999997,5465.276111120912
2025-12-19 12:51:00,67.96875,0.9259259999999996,0.8515416268021465,5.353007999999999,5.2083319999999995,45.428199999999975,5465.326111120912
2025-12-19 12:54:00,65.01736,0.8101849999999997,0.8245688884073343,5.150468,5.179403,40.798700000000025,5465.376111120912
2025-12-19 12:57:00,60.64815,0.8680559999999993,0.7935220901534196,5.353007999999999,5.208332,43.98149999999998,5465.4261111209125
2025-12-19 13:00:00,59.66435,0.9548610000000002,0.8337728466049501,5.324077999999999,5.092597,38.483799999999974,5465.476111120913
2025-12-19 13:03:00,59.63542,0.9548610000000002,0.8337728466049495,5.555558,5.324076999999999,37.615700000000004,5465.526111120913
2025-12-19 13:06:00,57.75463,0.8969909999999999,0.8070767627592972,5.3819479999999995,5.208337,38.773199999999974,5465.576111120913
2025-12-19 13:09:00,55.81597,0.9259259999999996,0.8204915280964976,5.439817999999999,5.237272,34.14359999999999,5465.626111120913
2025-12-19 13:12:00,54.83218,0.8969909999999999,0.8070767627592972,5.410882999999999,5.237272,35.01159999999999,5465.676111120913
2025-12-19 13:15:00,54.83218,0.9837959999999999,0.8469266888023901,5.439817000000001,5.1794009999999995,38.19439999999997,5465.726111120914
2025-12-19 13:18:00,60.18519,1.1284720000000004,0.9109647272227143,5.584487,5.179395,39.9306,5465.776111120914
2025-12-19 13:21:00,63.0787,1.070602,0.9183421018291569,5.7291620000000005,5.4398100000000005,42.824100000000016,5465.826111120914
2025-12-19 13:24:00,66.46412,0.9837959999999999,0.8941816291321638,5.497687,5.324071000000001,45.13890000000001,5465.876111120914
2025-12-19 13:27:00,74.76852,1.0416660000000002,1.0844900696965063,5.9027769999999995,5.989580999999999,50.636600000000016,5465.926111120914
2025-12-19 13:30:00,63.5706,0.6365749999999997,0.7463404695412236,5.121533,5.353008000000001,41.37729999999999,5465.9761111209145
2025-12-19 13:33:00,67.44792,1.0416670000000003,0.8891618147219084,5.497682999999999,5.208336,48.61109999999999,5466.026111120915
2025-12-19 13:36:00,67.44792,0.983797,0.8941874382152856,5.613423,5.439816,42.24540000000002,5466.076111120915
2025-12-19 13:39:00,72.80093,1.0127319999999997,1.0127320000085516,6.134263,6.1342609999999995,47.453700000000026,5466.126111120915
2025-12-19 13:42:00,67.96875,0.78125,0.9052217987854966,5.931718,6.192128,45.1388,5466.176111120915
2025-12-19 13:45:00,66.46412,1.0127309999999996,1.0127315000245547,6.423608000000001,6.4236070000000005,39.3519,5466.226111120915
2025-12-19 13:48:00,69.87847,1.0995369999999998,1.0555396537250243,6.568288,6.481481,48.611099999999965,5466.276111120916
2025-12-19 13:51:00,69.87847,1.0995369999999998,1.01024958875157,6.336803,6.163195999999999,44.849500000000035,5466.326111120916
2025-12-19 13:54:00,72.80093,1.1863419999999998,1.0819140690016678,6.394672999999999,6.192131,50.636499999999984,5466.376111120916
2025-12-19 13:57:00,76.67824,1.157407,1.068254394063252,6.336803,6.163196,53.24070000000003,5466.426111120916
2025-12-19 14:00:00,76.21528,1.0416659999999993,1.0271310696058351,6.336803,6.307867,52.951400000000035,5466.476111120916
2025-12-19 14:03:00,66.1169,0.6076389999999998,0.8766396166562709,5.815973,6.423614,40.798599999999965,5466.5261111209165
2025-12-19 14:06:00,59.66435,0.8391199999999994,0.8957451078467267,6.0763929999999995,6.192133,41.08790000000005,5466.576111120917
2025-12-19 14:09:00,52.40162,0.8101849999999997,0.8387858671635611,6.0763929999999995,6.134258,29.803300000000036,5466.626111120917
2025-12-19 14:12:00,50.95486,0.9837959999999999,0.8307427124159976,5.960642999999999,5.671296999999999,30.382000000000005,5466.676111120917
2025-12-19 14:15:00,49.97107,1.0127309999999996,0.8270085969377481,5.815973,5.468751999999999,27.777800000000013,5466.726111120917
2025-12-19 14:18:00,49.0162,1.0995369999999998,0.8644402870165628,5.787032999999999,5.353006000000001,30.381899999999973,5466.776111120917
2025-12-19 14:21:00,50.95486,1.1284719999999995,0.8591864900450027,5.729163,5.237271000000001,29.224500000000035,5466.826111120918
2025-12-19 14:24:00,53.84838,1.157407,0.8532063956030411,5.584493,5.034726,30.9606,5466.876111120918
2025-12-19 14:27:00,53.84838,1.0416659999999993,0.8225606233170335,5.4687529999999995,5.063657000000001,33.27550000000002,5466.926111120918
2025-12-19 14:30:00,55.32407,1.157407,0.9570406525556057,6.018517999999999,5.642360999999999,32.117999999999995,5466.976111120918
2025-12-19 14:33:00,59.20139,1.0127309999999996,1.0555367617187417,6.770838,6.857637,35.01159999999999,5467.026111120918
2025-12-19 14:36:00,52.86458,0.8680559999999993,0.8387913578446408,5.873837999999999,5.815972,30.382000000000005,5467.0761111209185
2025-12-19 14:39:00,55.81597,1.0127319999999997,0.8919915914962355,6.047453,5.815971,27.777799999999957,5467.126111120919
2025-12-19 14:42:00,53.38542,0.8101849999999997,0.8101835000033724,5.671297,5.671292000000001,32.11809999999997,5467.176111120919
2025-12-19 14:45:00,53.38542,0.8969899999999997,0.8377889731863875,5.8738470000000005,5.758107000000001,34.43280000000004,5467.226111120919
2025-12-19 14:48:00,53.38542,0.9548610000000002,0.8495714290190796,5.873842,5.671301000000001,32.69670000000002,5467.276111120919
2025-12-19 14:51:00,54.36921,0.9259260000000005,0.8515416268021471,5.7291620000000005,5.584486,31.25,5467.326111120919
2025-12-19 14:54:00,58.73843,1.070602,0.8520679926657054,5.700232,5.295140000000001,34.72220000000004,5467.37611112092
2025-12-19 14:57:00,56.77083,0.868055,0.8387857521485517,5.381946999999999,5.324072,39.3519,5467.42611112092
2025-12-19 15:00:00,55.32407,0.8101849999999997,0.9076999106257105,5.815967,6.018522000000001,37.32639999999998,5467.47611112092
2025-12-19 15:03:00,50.95486,0.8101849999999997,0.8667708735539981,6.249997,6.365742000000001,31.539300000000026,5467.52611112092
2025-12-19 15:06:00,48.5243,0.8101849999999997,0.7956308111122803,5.815967,5.787032,27.199099999999987,5467.57611112092
2025-12-19 15:09:00,45.13889,0.8391209999999996,0.7798205015193391,5.758102999999999,5.642362,27.488400000000013,5467.6261111209205
2025-12-19 15:12:00,46.06482,1.0127319999999997,0.7930173179362541,5.787033,5.381941,24.884299999999996,5467.676111120921
2025-12-19 15:15:00,45.13889,0.9548609999999993,0.7849967940359427,5.815968,5.497687000000001,24.88420000000002,5467.726111120921
2025-12-19 15:18:00,46.06482,0.9837959999999999,0.8143130794593871,5.7580979999999995,5.439812000000001,27.199000000000012,5467.776111120921
2025-12-19 15:21:00,50.46296,1.2442130000000002,0.8882310210024295,5.613428,4.976855,35.59029999999996,5467.826111120921
2025-12-19 15:24:00,56.77083,1.2442130000000002,0.9427670684178698,6.307868,5.758105,41.08800000000002,5467.876111120921
2025-12-19 15:27:00,54.83218,0.9837959999999999,0.8628906174745776,5.468748000000001,5.237272,35.30099999999999,5467.926111120922
2025-12-19 15:30:00,55.29514,1.0127319999999997,0.9536917298796634,6.539348,6.4236059999999995,37.61579999999998,5467.976111120922
2025-12-19 15:33:00,51.90972,0.9259259999999996,0.8515416268021465,5.989588,5.844912000000001,32.40740000000005,5468.026111120922
2025-12-19 15:36:00,50.95486,0.9837959999999999,0.8628906174745776,5.873838,5.642361999999999,29.803200000000004,5468.076111120922
2025-12-19 15:39:00,49.47916,0.9548610000000002,0.8337728466049495,5.9027780000000005,5.671296999999999,30.38190000000003,5468.126111120922
2025-12-19 15:42:00,49.47916,1.0127309999999996,0.859958585917625,5.960642999999999,5.671292,30.960699999999974,5468.1761111209225
2025-12-19 15:45:00,52.86458,1.157407,0.9063015228052085,5.931713,5.468746,36.16890000000001,5468.226111120923
2025-12-19 15:48:00,50.95486,0.9837959999999999,0.9095420716513296,6.0763929999999995,5.931716999999999,32.407399999999996,5468.276111120923
2025-12-19 15:51:00,52.40162,1.070602,0.9183421018291569,6.076388000000001,5.7870360000000005,32.69670000000002,5468.326111120923
2025-12-19 15:54:00,58.70949,1.2152779999999996,1.0156165272183206,6.163198,5.78704,40.79849999999999,5468.376111120923
2025-12-19 15:57:00,62.61574,1.0416669999999995,0.9675273426606524,6.134257999999999,5.989581,43.69209999999998,5468.426111120923
2025-12-19 16:00:00,62.09491,1.0416669999999995,1.0703388377079186,6.1631979999999995,6.221061,44.84949999999998,5468.476111120924
2025-12-19 16:03:00,60.96644,0.7523149999999994,0.9277228490654034,6.423608,6.799773,43.69209999999998,5468.526111120924
2025-12-19 16:06:00,53.38542,0.7233799999999997,0.8337723898354442,5.960653,6.192133,33.27550000000002,5468.576111120924
2025-12-19 16:09:00,52.40162,0.8680560000000002,0.8535072514212546,5.960653,5.931716999999999,34.72230000000002,5468.626111120924
2025-12-19 16:12:00,49.0162,0.9259259999999996,0.8515416268021465,5.9895830000000005,5.844907000000001,28.935099999999977,5468.676111120924
2025-12-19 16:15:00,47.56945,0.8969909999999999,0.8070767627592972,5.8449029999999995,5.671292,27.199099999999987,5468.7261111209245
2025-12-19 16:18:00,47.04861,0.8680560000000002,0.8088041267750988,5.902783,5.787037,27.488400000000013,5468.776111120925
2025-12-19 16:21:00,46.06482,0.983797,0.7976335461793396,5.787033,5.439816,24.594899999999996,5468.826111120925
2025-12-19 16:24:00,47.04861,0.8969909999999999,0.7755021009264245,5.642358,5.410876999999999,27.777800000000013,5468.876111120925
2025-12-19 16:27:00,48.03241,1.070602,0.834873391839736,5.584488,5.150465999999999,28.64590000000004,5468.926111120925
2025-12-19 16:30:00,49.97107,1.1284720000000004,0.8413592162727568,5.555558,5.034726,31.82869999999997,5468.976111120925
2025-12-19 16:33:00,50.95486,1.0995369999999998,0.8294204096312456,5.410877999999999,4.918981,28.93520000000001,5469.026111120926
2025-12-19 16:36:00,49.0162,0.8969909999999999,,5.700227999999999,5.700227,29.803200000000004,5469.076111120926
2025-12-19 16:39:00,49.97107,0.9548609999999993,0.8651552316478495,6.394677999999999,6.221067,31.53929999999997,5469.126111120926
2025-12-19 16:42:00,52.86458,1.0127319999999997,0.9076934954615185,5.931718,5.729165999999999,32.98610000000002,5469.176111120926
2025-12-19 16:45:00,46.58565,0.7523150000000003,0.7377539322490707,5.787033,5.758098,25.75229999999999,5469.226111120926
2025-12-19 16:48:00,49.97107,1.0416670000000003,0.839592331600636,5.700233,5.324075999999999,31.25,5469.2761111209265
2025-12-19 16:51:00,49.47916,1.0127319999999997,0.7930113456930795,5.931718,5.526616000000001,31.828700000000026,5469.326111120927
2025-12-19 16:54:00,49.47916,0.9548609999999993,0.8337728466049501,5.787037999999999,5.555557,30.671299999999974,5469.376111120927
2025-12-19 16:57:00,50.95486,1.070602,0.8520679926657044,5.729168,5.324075999999999,31.828700000000026,5469.426111120927
2025-12-19 17:00:00,51.41782,1.0416670000000003,0.8563539732468118,5.526623,5.179396,29.513900000000035,5469.476111120927
2025-12-19 17:03:00,49.39236,0.8391209999999996,0.7798205015193382,5.381943000000001,5.266202,31.25,5469.526111120927
2025-12-19 17:06:00,47.56945,0.8680560000000002,0.8387862408443609,5.902783,5.844906999999999,26.90979999999996,5469.576111120928
2025-12-19 17:09:00,45.13889,0.9259259999999996,0.8515416268021465,6.307867999999999,6.163192,23.726800000000026,5469.626111120928
2025-12-19 17:12:00,44.61805,0.8680559999999993,0.7935220901534196,5.9895879999999995,5.844912000000001,24.30559999999997,5469.676111120928
2025-12-19 17:15:00,45.13889,0.9548609999999993,0.7849967940359427,5.815968,5.497687000000001,28.067199999999957,5469.726111120928
2025-12-19 17:18:00,43.6632,0.9548609999999993,0.7682176594376608,5.700227999999999,5.353007,22.569499999999948,5469.776111120928
2025-12-19 17:21:00,43.1713,1.0127309999999996,0.7930168932236357,5.7580979999999995,5.353007,22.28000000000003,5469.8261111209285
2025-12-19 17:24:00,44.15509,0.9837959999999999,0.7806733508603672,5.7291680000000005,5.3530120000000005,26.620400000000018,5469.876111120929
2025-12-19 17:27:00,43.1713,1.070602,0.7995980278106485,5.642358000000001,5.150466,22.56940000000003,5469.926111120929
2025-12-19 17:30:00,43.69213,1.0995369999999998,0.8114502528639277,5.497687999999999,4.976851000000001,25.173500000000047,5469.976111120929
2025-12-19 17:33:00,43.6632,0.9837959999999999,0.7634253892857156,5.468748000000001,5.063662,26.909699999999987,5470.026111120929
2025-12-19 17:36:00,42.6794,0.9837959999999999,0.7634253892857156,5.468748000000001,5.063662,23.4375,5470.076111120929
2025-12-19 17:39:00,43.6632,1.0127309999999996,0.7930168932236357,5.497683,5.092592000000001,24.305600000000027,5470.12611112093
2025-12-19 17:42:00,42.6794,1.0995369999999998,0.8114565188978817,5.497683,4.976856,22.56940000000003,5470.17611112093
2025-12-19 17:45:00,42.6794,1.0416659999999993,0.7876362220441301,5.526622999999999,5.063657000000001,23.4375,5470.22611112093
2025-12-19 17:48:00,44.15509,1.0416659999999993,0.7876362220441301,5.526622999999999,5.063657000000001,25.17360000000002,5470.27611112093
2025-12-19 17:51:00,44.61805,1.0416659999999993,0.7876362220441301,5.526622999999999,5.063657000000001,25.75229999999999,5470.32611112093
2025-12-19 17:54:00,44.61805,1.157407,0.7972033624323528,5.584493,4.947916,26.620300000000043,5470.376111120931
2025-12-19 17:57:00,44.61805,1.0127309999999996,0.7930168932236357,5.613422999999999,5.2083319999999995,26.04169999999999,5470.426111120931
2025-12-19 18:00:00,44.61805,1.0127309999999996,0.7930168932236357,5.613428,5.208337,26.33099999999996,5470.476111120931
2025-12-19 18:03:00,45.13889,1.070602,0.8173864088559347,5.613428,5.150466,28.35650000000004,5470.526111120931
2025-12-19 18:06:00,47.04861,1.157407,0.8348978616500881,5.700228,5.121530999999999,27.777799999999957,5470.576111120931
2025-12-19 18:09:00,46.58565,0.9259259999999996,0.8204915280964976,5.729168,5.526622000000001,26.041600000000017,5470.6261111209315
2025-12-19 18:12:00,47.91666,1.070602,0.885677172995779,6.076388,5.729166,31.82869999999997,5470.676111120932
2025-12-19 18:15:00,50.95486,0.8969909999999999,,6.047453,6.047452000000001,32.98610000000002,5470.726111120932
2025-12-19 18:18:00,49.0162,0.8680560000000002,0.8238919777866354,6.221063,6.134257,29.803200000000004,5470.776111120932
2025-12-19 18:21:00,48.5243,0.8680560000000002,0.8387913578446421,6.105322999999999,6.047457,32.98600000000005,5470.826111120932
2025-12-19 18:24:00,52.86458,1.2152779999999996,0.9129661379243179,5.960653,5.410875,34.72219999999999,5470.876111120932
2025-12-19 18:27:00,53.84838,0.8680560000000002,0.793522090153419,5.9895830000000005,5.844906999999999,38.7731,5470.926111120933
2025-12-19 18:30:00,50.46296,0.9259259999999996,0.836116940174241,5.671298,5.497682,32.407399999999996,5470.976111120933
2025-12-19 18:33:00,52.40162,0.9548609999999993,0.8805466419572935,5.873837999999999,5.729167,33.27540000000005,5471.026111120933
2025-12-19 18:36:00,49.0162,0.9259259999999996,0.8204915280964963,5.642358000000001,5.439812,29.51389999999998,5471.076111120933
2025-12-19 18:39:00,48.03241,0.9837959999999999,0.8307370776225367,5.7291680000000005,5.439812000000001,28.067099999999982,5471.126111120933
2025-12-19 18:42:00,46.58565,0.9837959999999999,0.7976331114756523,5.700228,5.3530120000000005,28.356400000000008,5471.1761111209335
2025-12-19 18:45:00,45.13889,0.9837959999999999,0.7806733508603672,5.613428,5.237272,26.62039999999996,5471.226111120934
2025-12-19 18:48:00,45.60185,1.0127309999999996,0.8101488897062412,5.526622999999999,5.150462,29.224599999999953,5471.276111120934
2025-12-19 18:51:00,44.61805,0.9837959999999999,0.7806733508603672,5.497683,5.121527,25.75229999999999,5471.326111120934
