Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-12-19 18:54:00,44.61805,1.1284719999999995,0.8232156432740525,5.526622999999999,4.976851000000001,28.06710000000004,5471.376111120934
2025-12-19 18:57:00,43.6632,1.070602,0.7995918232388739,5.497687999999999,5.0057860000000005,25.752200000000016,5471.426111120934
2025-12-19 19:00:00,44.61805,1.0127309999999996,0.7755802976621153,5.497687999999999,5.063657000000001,26.04169999999999,5471.476111120935
2025-12-19 19:03:00,43.1713,1.070602,0.7995918232388727,5.555558,5.063656,22.280100000000004,5471.526111120935
2025-12-19 19:06:00,43.2581,0.9548610000000002,0.7849910438110173,5.497687999999999,5.179397,24.305600000000027,5471.576111120935
2025-12-19 19:09:00,43.2581,1.0127309999999996,0.8101488897062412,5.497687999999999,5.121527,25.173699999999997,5471.626111120935
2025-12-19 19:12:00,42.6794,0.9259259999999996,0.7556447624868029,5.468748000000001,5.150462000000001,23.4375,5471.676111120935
2025-12-19 19:15:00,43.1713,1.0127309999999996,0.7755802976621142,5.555558,5.121527,24.594899999999996,5471.7261111209355
2025-12-19 19:18:00,43.1713,1.070602,0.7995918232388727,5.555558,5.063656,26.909699999999987,5471.776111120936
2025-12-19 19:21:00,43.1713,1.070602,0.7995918232388739,5.497687999999999,5.0057860000000005,24.305500000000052,5471.826111120936
2025-12-19 19:24:00,43.1713,1.0127319999999997,0.7578284521837562,5.439817999999999,4.976856,25.173500000000047,5471.876111120936
2025-12-19 19:27:00,43.1713,1.070602,0.7814720962250652,5.439817999999999,4.918985999999999,24.30559999999997,5471.926111120936
2025-12-19 19:30:00,42.21643,0.983797,0.7634197961024217,5.353013,4.947915999999999,22.569500000000005,5471.976111120936
2025-12-19 19:33:00,43.1713,0.8969909999999999,0.7262648167618914,5.324072999999999,5.0057920000000005,25.173599999999965,5472.026111120937
2025-12-19 19:36:00,41.72454,0.9259259999999996,0.7387697365974643,5.324072999999999,4.976857000000001,24.016200000000026,5472.076111120937
2025-12-19 19:39:00,41.72454,0.983797,0.7634258114382986,5.324072999999999,4.918986,21.411999999999978,5472.126111120937
2025-12-19 19:42:00,42.6794,1.0127319999999997,0.7578284521837562,5.353013,4.890051000000001,24.595000000000027,5472.176111120937
2025-12-19 19:45:00,42.6794,1.0127319999999997,0.7397219633553263,5.324072999999999,4.832171,26.04170000000005,5472.226111120937
2025-12-19 19:48:00,42.6794,0.868055,0.7301189823189033,5.208336999999999,4.947912,24.88420000000002,5472.2761111209375
2025-12-19 19:51:00,42.6794,0.868055,0.7136281143751867,5.179402,4.890047000000001,26.04170000000005,5472.326111120938
2025-12-19 19:54:00,42.6794,0.868055,0.7136281143751867,5.179402,4.890047000000001,24.305600000000027,5472.376111120938
2025-12-19 19:57:00,41.72454,0.7523150000000003,0.6774001996776364,5.063662,4.918977,21.412000000000035,5472.426111120938
2025-12-19 20:00:00,41.72454,0.7523150000000003,0.6774001996776364,5.063662,4.918977,22.858799999999974,5472.476111120938
2025-12-19 20:03:00,42.6794,0.78125,0.6908139617258673,5.092592000000001,4.918982000000001,24.30559999999997,5472.526111120938
2025-12-19 20:06:00,42.6794,0.78125,0.6908139617258673,5.092592000000001,4.918982000000001,25.462999999999965,5472.576111120939
2025-12-19 20:09:00,42.6794,0.9548610000000002,0.7511488694686392,5.179402,4.803241000000001,24.30559999999997,5472.626111120939
2025-12-19 20:12:00,43.6632,0.8101850000000006,0.6879649157656996,5.150462000000001,4.918977,26.04169999999999,5472.676111120939
2025-12-19 20:15:00,43.6632,0.868055,0.7136281143751867,5.208336999999999,4.918982000000001,24.016200000000026,5472.726111120939
2025-12-19 20:18:00,42.21643,0.8969909999999999,0.7429434857947314,5.237272999999999,4.947912,23.4375,5472.776111120939
2025-12-19 20:21:00,43.1713,0.983797,0.7634258114382986,5.324072999999999,4.918986,23.4375,5472.8261111209395
2025-12-19 20:24:00,44.15509,0.8969909999999999,0.7593590363589059,5.266203,5.0057920000000005,25.173599999999965,5472.87611112094
2025-12-19 20:27:00,44.61805,0.8969909999999999,0.7262589987534522,5.237272999999999,4.918982000000001,26.909699999999987,5472.92611112094
2025-12-19 20:30:00,43.1713,0.9259259999999996,0.7387697365974643,5.324072999999999,4.976857000000001,26.620400000000018,5472.97611112094
2025-12-19 20:33:00,47.04861,1.0127319999999997,0.810155193226546,5.266203,4.890051000000001,31.25,5473.02611112094
2025-12-19 20:36:00,45.13889,0.8969909999999999,0.7429492033775221,6.134257999999999,5.844906999999999,26.331000000000017,5473.07611112094
2025-12-19 20:39:00,43.6632,0.8969909999999999,0.7262589987534511,5.497688,5.179397,24.884299999999996,5473.126111120941
2025-12-19 20:42:00,47.07755,1.1284720000000004,0.8413592162727568,5.468748000000001,4.947916,28.935099999999977,5473.176111120941
2025-12-19 20:45:00,47.71412,1.0995369999999998,0.8114502528639265,6.047458,5.526621,28.64580000000001,5473.226111120941
2025-12-19 20:48:00,49.0162,1.0995369999999998,0.8815306990693,5.613428,5.208331,31.828700000000026,5473.276111120941
2025-12-19 20:51:00,46.49884,0.9259259999999996,0.7885653393502143,5.7580979999999995,5.497682000000001,27.777799999999957,5473.326111120941
2025-12-19 20:54:00,47.04861,1.070602,0.8173864088559347,5.5844879999999995,5.121525999999999,28.93520000000001,5473.3761111209415
2025-12-19 20:57:00,46.06482,1.0127309999999996,0.859958585917625,5.787038,5.497687000000001,28.067099999999982,5473.426111120942
2025-12-19 21:00:00,46.06482,1.070602,0.8173864088559347,5.700228,5.237266,29.803200000000004,5473.476111120942
2025-12-19 21:03:00,46.06482,1.0127309999999996,0.84360826491876,5.7580979999999995,5.439817,28.356400000000008,5473.526111120942
2025-12-19 21:06:00,46.58565,1.070602,0.8689950800266242,5.9027780000000005,5.526616000000001,27.777800000000013,5473.576111120942
2025-12-19 21:09:00,47.56945,0.9259259999999996,0.836122304975909,6.076388,5.902781999999999,29.224599999999953,5473.626111120942
2025-12-19 21:12:00,46.58565,1.0416669999999995,0.8728741183707378,6.134257999999999,5.815971,26.620299999999986,5473.676111120943
2025-12-19 21:15:00,46.58565,0.8969909999999999,0.8070767627592972,5.8449029999999995,5.671292,29.224500000000035,5473.726111120943
2025-12-19 21:18:00,46.49884,0.983797,0.814313520213946,5.758102999999999,5.439816,27.777800000000013,5473.776111120943
2025-12-19 21:21:00,45.13889,0.9259259999999996,0.7722349441592675,5.6423630000000005,5.353007,27.488400000000013,5473.826111120943
2025-12-19 21:24:00,45.13889,0.8969909999999999,0.7914065935864973,5.555553000000001,5.3530120000000005,27.199000000000012,5473.876111120943
2025-12-19 21:27:00,44.61805,0.8969909999999999,0.7914011382811547,5.526623,5.324072,25.173599999999965,5473.9261111209435
2025-12-19 21:30:00,46.06482,1.0127319999999997,0.8101551932265453,5.584488,5.208335999999999,26.331099999999992,5473.976111120944
2025-12-19 21:33:00,44.41551,1.0127319999999997,0.7930173179362541,5.5555579999999996,5.150466,27.777799999999957,5474.026111120944
2025-12-19 21:36:00,44.61805,0.9548609999999993,0.7682176594376608,5.5555579999999996,5.208337,25.75229999999999,5474.076111120944
2025-12-19 21:39:00,43.6632,0.9259259999999996,0.7556447624868029,5.526617999999999,5.2083319999999995,26.620300000000043,5474.126111120944
2025-12-19 21:42:00,43.6632,1.0127319999999997,0.7930173179362541,5.497688,5.092596,24.01619999999997,5474.176111120944
2025-12-19 21:45:00,44.61805,0.9259259999999996,0.7556447624868029,5.468753,5.150467000000001,26.33099999999996,5474.226111120945
2025-12-19 21:48:00,44.44445,1.0127319999999997,0.7755807161064249,5.468753,5.034721,24.594899999999996,5474.276111120945
2025-12-19 21:51:00,44.15509,0.983797,0.7634197961024228,5.410882999999999,5.0057860000000005,25.173699999999997,5474.326111120945
2025-12-19 21:54:00,42.21643,0.9259259999999996,0.738769736597463,5.381943000000001,5.034727,23.1481,5474.376111120945
2025-12-19 21:57:00,43.1713,0.9259259999999996,0.738769736597463,5.381943000000001,5.034727,25.75229999999999,5474.426111120945
2025-12-19 22:00:00,41.72454,0.8969909999999999,0.7429492033775221,5.381943000000001,5.092592000000001,22.85880000000003,5474.4761111209455
2025-12-19 22:03:00,43.1713,0.9548610000000002,0.7511548199828049,5.353007000000001,4.976856,24.88420000000002,5474.526111120946
2025-12-19 22:06:00,43.1713,0.868055,0.7301246338127821,5.2951369999999995,5.0347219999999995,25.173699999999997,5474.576111120946
2025-12-19 22:09:00,43.1713,0.868055,0.7136338645973218,5.2951369999999995,5.0057920000000005,26.90979999999996,5474.626111120946
2025-12-19 22:12:00,43.1713,0.8969899999999997,0.7262643824532484,5.2951369999999995,4.976857000000001,23.14820000000003,5474.676111120946
2025-12-19 22:15:00,43.1713,0.8969909999999999,0.7262648167618914,5.324072999999999,5.0057920000000005,25.17360000000002,5474.726111120946
2025-12-19 22:18:00,41.72454,0.9259259999999996,0.7722349441592689,5.410882999999999,5.121527,23.14820000000003,5474.776111120947
2025-12-19 22:21:00,42.21643,0.983797,0.7634197961024228,5.410882999999999,5.0057860000000005,24.59480000000002,5474.826111120947
2025-12-19 22:24:00,41.23264,0.868055,0.7301246338127821,5.353007000000001,5.092592000000001,22.280100000000004,5474.876111120947
2025-12-19 22:27:00,42.21643,0.9837959999999999,0.7458545510696012,5.353007000000001,4.918981,26.62039999999996,5474.926111120947
2025-12-19 22:30:00,42.21643,0.868055,0.7136281143751855,5.208332,4.918977,25.752200000000016,5474.976111120947
2025-12-19 22:33:00,41.23264,0.9837960000000008,0.7634193739520655,5.179402,4.774306,22.85880000000003,5475.0261111209475
2025-12-19 22:36:00,42.21643,0.9259260000000005,0.738763851842748,5.150462000000001,4.803236,24.305499999999995,5475.076111120948
2025-12-19 22:39:00,41.23264,0.9259260000000005,0.738763851842748,5.121532,4.774305999999999,22.569500000000005,5475.126111120948
2025-12-19 22:42:00,42.21643,0.868055,0.6797262914099305,5.121532,4.774307,23.14820000000003,5475.176111120948
2025-12-19 22:45:00,42.21643,0.8101850000000006,0.7198926806725574,5.063662000000001,4.890046999999999,24.884299999999996,5475.226111120948
2025-12-19 22:48:00,42.21643,0.9259260000000005,0.738763851842748,5.121532,4.774305999999999,25.463000000000022,5475.276111120948
2025-12-19 22:51:00,41.23264,0.9548610000000002,0.7511488694686381,5.150467,4.774305999999999,24.305500000000052,5475.326111120949
2025-12-19 22:54:00,41.72454,0.868055,0.696840576527568,5.179397000000001,4.861111999999999,23.1481,5475.376111120949
2025-12-19 22:57:00,41.23264,0.8969899999999997,0.7262585644471325,5.0925970000000005,4.774307,24.01619999999997,5475.426111120949
2025-12-19 23:00:00,39.78588,0.9837959999999999,0.6718362109528302,5.063657,4.513891,21.990700000000004,5475.476111120949
2025-12-19 23:03:00,38.62847,0.9259259999999996,0.6103220334231022,3.819444,3.2696760000000005,20.254599999999982,5475.526111120949
2025-12-19 23:06:00,38.33912,0.8969909999999999,0.5993233756726719,3.645834,3.125001,20.83330000000001,5475.5761111209495
2025-12-19 23:09:00,37.81829,0.8969909999999999,0.6187958167270698,3.5011579999999993,3.0092600000000003,20.83330000000001,5475.62611112095
2025-12-19 23:12:00,37.35532,0.8969909999999999,0.5993220103145632,3.443288,2.922453,20.543999999999983,5475.67611112095
2025-12-19 23:15:00,36.86343,0.9259259999999996,0.63003193706698,3.4722230000000005,2.9513890000000007,20.25460000000004,5475.72611112095
2025-12-19 23:18:00,36.86343,0.9548609999999993,0.641167297576741,3.5590279999999996,3.009259,18.807800000000043,5475.77611112095
2025-12-19 23:21:00,36.86343,1.0127319999999997,0.6631516083875892,3.501158,2.8935180000000003,20.543900000000008,5475.82611112095
2025-12-19 23:24:00,37.35532,1.0127319999999997,0.6631516083875892,3.414351999999999,2.806711999999999,19.097200000000043,5475.876111120951
2025-12-19 23:27:00,36.86343,1.0127309999999996,0.6631512316665472,3.5590280000000005,2.9513890000000007,19.965300000000013,5475.926111120951
2025-12-19 23:30:00,37.81829,0.9837959999999999,0.6522063739751858,3.5879629999999993,3.0092600000000003,20.833399999999983,5475.976111120951
2025-12-19 23:33:00,38.80209,1.0127309999999996,0.6427465924676117,3.4722219999999995,2.835649,21.701400000000035,5476.026111120951
2025-12-19 23:36:00,30.55556,1.8229160000000002,0.8899223746973586,3.530093,2.054397999999999,17.361099999999965,5476.076111120951
2025-12-19 23:51:00,32.00232,2.1122689999999995,1.0061457018364994,3.6747689999999995,1.9386580000000002,17.939900000000023,5476.076111120951
2025-12-19 23:54:00,34.83796,2.170139,1.2040292996325368,5.150468,3.5590289999999998,17.650500000000022,5476.076111120951
2025-12-19 23:57:00,32.98611,1.9097229999999996,0.9165599578350129,3.90625,2.34375,16.203700000000026,5476.076111120951
2025-12-20 00:00:00,32.46528,1.9386579999999993,0.979517776884164,3.9641199999999994,2.430555000000001,17.93979999999999,5476.076111120951
2025-12-20 00:03:00,39.78588,2.1990749999999997,1.4520111473589705,4.918981,3.616898000000001,20.83330000000001,5476.076111120951
2025-12-20 00:06:00,30.06366,1.7361110000000002,0.8357571347702407,4.62963,3.2118020000000005,15.625,5476.076111120951
2025-12-21 03:48:00,32.00232,1.5914350000000006,0.8425497516227777,3.385416,2.170139,15.625,5476.076111120951
2025-12-21 03:51:00,32.00232,1.5046300000000006,0.7637328371273244,3.327547,2.141203,15.914300000000026,5476.076111120951
2025-12-21 03:54:00,30.55556,1.4467600000000003,0.8183000203304214,3.327547,2.2858789999999996,15.914299999999969,5476.076111120951
2025-12-21 05:21:00,35.87963,1.3020829999999997,0.8114693266946159,5.2372700000000005,4.398147,19.675900000000013,5476.076111120951
2025-12-21 05:24:00,40.76968,0.9548610000000002,0.6605684666482805,5.005789999999999,4.484948999999999,21.70139999999998,5476.1261111209515
2025-12-21 05:27:00,40.76968,0.6655090000000001,0.6361317129198643,4.77431,4.716431,21.411999999999978,5476.176111120952
2025-12-21 05:30:00,45.60185,0.78125,0.6749179718565499,4.832179999999999,4.629630000000001,26.331000000000017,5476.226111120952
2025-12-21 05:33:00,48.03241,0.6076389999999998,0.7040662372256294,5.43981,5.642361,27.777799999999957,5476.276111120952
2025-12-21 05:36:00,45.60185,0.5497680000000003,0.6192911680424608,4.774310000000001,4.918982000000001,26.04169999999999,5476.326111120952
2025-12-21 05:39:00,49.0162,0.78125,1.044009610218101,6.944440000000001,7.52315,30.381999999999948,5476.376111120952
2025-12-21 05:42:00,51.41782,0.6655090000000001,0.9248850863423994,7.49421,8.072921000000001,31.82869999999997,5476.426111120953
2025-12-21 05:45:00,49.47916,0.5497680000000003,0.8162374316061176,6.65509,7.262732000000001,26.04169999999999,5476.476111120953
2025-12-21 05:48:00,50.95486,0.5497680000000003,0.7931502159656482,6.36574,6.9155120000000005,28.067199999999957,5476.526111120953
2025-12-21 05:51:00,51.41782,0.5497680000000003,0.781470021088393,6.56829,7.089122000000001,32.11809999999997,5476.576111120953
2025-12-21 05:54:00,50.95486,0.6365740000000004,0.8225604337457032,6.45255,6.857635999999999,28.93520000000001,5476.626111120953
2025-12-21 05:57:00,51.93866,0.6076389999999998,0.7930201184081592,6.307866,6.712967000000001,30.9606,5476.6761111209535
2025-12-21 06:00:00,49.97107,0.5497690000000004,0.7814706534452257,6.105326000000001,6.626156999999999,27.777800000000013,5476.726111120954
2025-12-21 06:03:00,49.0162,0.5497690000000004,0.7337730776482214,6.018516000000001,6.4236070000000005,29.22460000000001,5476.776111120954
2025-12-21 06:06:00,49.97107,0.5497690000000004,0.7337730776482214,5.8738459999999995,6.278936999999999,27.777799999999957,5476.826111120954
2025-12-21 06:09:00,47.56945,0.5208339999999998,0.7279409205555181,5.758106000000001,6.221062,24.88420000000002,5476.876111120954
2025-12-21 06:12:00,46.58565,0.5497690000000004,0.7092717087670102,5.787036,6.134257,26.909699999999987,5476.926111120954
2025-12-21 06:15:00,47.56945,0.694445,0.7645033297100159,5.931711,6.076385999999999,28.93520000000001,5476.976111120955
2025-12-21 06:18:00,47.56945,0.6365739999999995,0.7198925410404474,5.902780999999999,6.076387,27.488400000000013,5477.026111120955
2025-12-21 06:21:00,47.56945,0.6076389999999998,0.7301262961544843,5.815970999999999,6.076391999999999,25.173699999999997,5477.076111120955
2025-12-21 06:24:00,47.56945,0.6076389999999998,0.7040662372256294,5.758101,5.9606520000000005,32.69670000000002,5477.126111120955
2025-12-21 06:27:00,47.56945,0.7233799999999997,0.7659662986489818,5.815970999999999,5.902781,26.331000000000017,5477.176111120955
2025-12-21 06:30:00,47.04861,0.7233799999999997,0.7377563998806612,5.815970999999999,5.844911000000001,29.22460000000001,5477.2261111209555
2025-12-21 06:33:00,45.60185,0.6076389999999998,0.7301218411712349,5.671301,5.931712,26.041600000000017,5477.276111120956
2025-12-21 06:36:00,45.13889,0.6365739999999995,0.7331910971922423,5.7002310000000005,5.902777,25.46289999999999,5477.326111120956
2025-12-21 06:39:00,46.06482,0.6365739999999995,0.7331910971922423,5.787041,5.989587,26.620400000000018,5477.376111120956
2025-12-21 06:42:00,47.04861,0.6365739999999995,0.7064456565852804,5.787041,5.931717000000001,26.04169999999999,5477.426111120956
2025-12-21 06:45:00,46.58565,0.6365739999999995,0.7331910971922423,5.787041,5.989587,26.909700000000043,5477.476111120956
2025-12-21 06:48:00,46.58565,0.6365739999999995,0.733191097192243,5.815970999999999,6.018517000000001,27.488499999999988,5477.526111120957
2025-12-21 06:51:00,46.58565,0.694445,0.750827440730961,5.844911,5.9606460000000006,25.462999999999965,5477.576111120957
2025-12-21 06:54:00,46.12268,0.5787040000000001,0.7136282207024441,5.787041,6.076387,26.909699999999987,5477.626111120957
2025-12-21 06:57:00,47.56945,0.694445,0.750827440730961,5.844911,5.9606460000000006,29.224499999999978,5477.676111120957
2025-12-21 07:00:00,47.56945,0.6365739999999995,0.733191097192243,5.815970999999999,6.018517000000001,28.356400000000008,5477.726111120957
2025-12-21 07:03:00,49.45023,0.7523150000000003,0.7666925015065419,5.844911,5.8738459999999995,28.935100000000034,5477.7761111209575
2025-12-21 07:06:00,49.97107,0.6076389999999998,0.7171649795616062,5.815970999999999,6.047452000000001,27.777800000000013,5477.826111120958
2025-12-21 07:09:00,49.97107,0.6365739999999995,0.7593552144538934,5.815976,6.076391999999999,28.935100000000034,5477.876111120958
2025-12-21 07:12:00,49.47916,0.6076389999999998,0.7171649795616054,5.700235999999999,5.931716999999999,30.67130000000003,5477.926111120958
2025-12-21 07:15:00,49.0162,0.6655089999999992,0.7623012261916318,5.989586,6.192127000000001,27.777799999999957,5477.976111120958
2025-12-21 07:18:00,48.03241,0.6365739999999995,0.746339913579951,5.931715999999999,6.163192,29.224599999999953,5478.026111120958
2025-12-21 07:21:00,49.0162,0.6076389999999998,0.7301262961544843,5.931711,6.192132,27.777799999999957,5478.076111120959
2025-12-21 07:24:00,49.0162,0.6365739999999995,0.746339913579951,5.960651,6.192127000000001,31.82869999999997,5478.126111120959
2025-12-21 07:27:00,47.04861,0.6655089999999992,0.7623012261916318,5.989586,6.192127000000001,26.04170000000005,5478.176111120959
2025-12-21 07:30:00,48.4375,0.6655089999999992,0.7755010934795497,5.989586,6.221067,27.488399999999956,5478.226111120959
2025-12-21 07:33:00,48.46643,0.6655089999999992,0.7354755806597634,5.931715999999999,6.076387,27.777800000000013,5478.276111120959
2025-12-21 07:36:00,46.58565,0.6655089999999992,0.7623012261916318,5.8738459999999995,6.076387,26.331000000000017,5478.3261111209595
2025-12-21 07:39:00,47.56945,0.6365739999999995,0.733191097192243,5.844905999999999,6.047452000000001,26.041600000000017,5478.37611112096
2025-12-21 07:42:00,48.5243,0.6655089999999992,0.721834642441521,5.815976,5.931717000000001,27.199099999999987,5478.42611112096
2025-12-21 07:45:00,48.03241,0.7523149999999994,0.7523184999910256,5.844905999999999,5.844911000000001,26.909699999999987,5478.47611112096
2025-12-21 07:48:00,48.03241,0.6655089999999992,0.721834642441521,5.815976,5.931717000000001,27.488499999999988,5478.52611112096
2025-12-21 07:51:00,49.97107,0.7233799999999997,0.7377563998806612,5.844905999999999,5.873846,30.671299999999974,5478.57611112096
2025-12-21 07:54:00,47.04861,0.6076389999999998,0.7301262961544843,5.729166,5.989587,28.356400000000008,5478.626111120961
2025-12-21 07:57:00,47.04861,0.78125,,5.815976,5.815976,25.75229999999999,5478.676111120961
2025-12-21 08:00:00,46.06482,0.6076389999999998,0.7301218411712349,5.700235999999999,5.960647,25.75229999999999,5478.726111120961
2025-12-21 08:03:00,48.03241,0.6655089999999992,0.721834642441521,5.787036,5.902777,26.909699999999987,5478.776111120961
2025-12-21 08:06:00,49.0162,0.6076389999999998,0.7301262961544843,5.729166,5.989587,28.356499999999983,5478.826111120961
2025-12-21 08:09:00,47.56945,0.6365739999999995,0.7463444343748532,5.729166,5.9606520000000005,28.64580000000001,5478.8761111209615
2025-12-21 08:12:00,46.58565,0.6365739999999995,0.7331910971922423,5.729166,5.931712,26.041600000000017,5478.926111120962
2025-12-21 08:15:00,46.41204,0.6076389999999998,0.7171649795616054,5.729166,5.960647,26.909700000000043,5478.976111120962
2025-12-21 08:18:00,46.06482,0.7233799999999997,0.751944894974188,5.815976,5.873846,28.356599999999958,5479.026111120962
2025-12-21 08:21:00,46.06482,0.7233789999999996,0.751944381896695,5.844906,5.902777,27.199099999999987,5479.076111120962
2025-12-21 08:24:00,46.44097,0.6944439999999998,0.7508316667042756,5.7870360000000005,5.902781999999999,28.356499999999983,5479.126111120962
2025-12-21 08:27:00,46.06482,0.7233789999999996,0.751944381896695,5.844906,5.902777,26.620400000000018,5479.176111120963
2025-12-21 08:30:00,47.04861,0.6944439999999998,0.7780271561869675,5.7870360000000005,5.9606520000000005,26.33099999999996,5479.226111120963
2025-12-21 08:33:00,46.58565,0.7233789999999996,0.7659657792123092,5.844906,5.931717000000001,26.041600000000017,5479.276111120963
2025-12-21 08:36:00,46.58565,0.6944439999999998,0.7369961706153519,5.844906,5.931712,27.488399999999956,5479.326111120963
2025-12-21 08:39:00,45.13889,0.6655090000000001,0.735480268318245,5.844906,5.989587,26.909699999999987,5479.376111120963
2025-12-21 08:42:00,47.04861,0.78125,,5.931716,5.931716,26.331000000000017,5479.4261111209635
2025-12-21 08:45:00,48.5243,0.6365739999999995,0.7331910971922423,5.815976,6.018522,27.488400000000013,5479.476111120964
2025-12-21 08:48:00,48.5243,0.6655089999999992,0.721834642441521,5.815976,5.931717000000001,28.356499999999983,5479.526111120964
2025-12-21 08:51:00,48.5243,0.7233799999999997,0.751944894974188,5.815976,5.873846,26.331099999999992,5479.576111120964
2025-12-21 08:54:00,49.0162,0.7233799999999997,0.751944894974188,5.815976,5.873846,26.33099999999996,5479.626111120964
2025-12-21 08:57:00,49.0162,0.78125,,5.844906,5.844906,29.803200000000004,5479.676111120964
2025-12-21 09:00:00,48.5243,0.7233789999999996,0.7659657792123092,5.844906,5.931717000000001,29.51400000000001,5479.726111120965
2025-12-21 09:03:00,49.0162,0.7233789999999996,0.7798194996822787,5.873846,5.989587,32.11810000000003,5479.776111120965
2025-12-21 09:06:00,48.03241,0.6944439999999998,0.7645027966193275,5.758106,5.902781999999999,28.067199999999957,5479.826111120965
2025-12-21 09:09:00,48.5243,0.7523149999999994,0.7808912103854357,5.700235999999999,5.758101000000001,29.513900000000035,5479.876111120965
2025-12-21 09:12:00,49.47916,0.6655089999999992,0.7489648954962401,5.700235999999999,5.873847,28.356499999999983,5479.926111120965
2025-12-21 09:15:00,49.47916,0.578703,0.7008675324682304,5.58449,5.844907000000001,28.645899999999983,5479.9761111209655
2025-12-21 09:18:00,52.40162,0.2314810000000005,0.5293392230958992,4.9479120000000005,5.729170999999999,31.5394,5480.026111120966
2025-12-21 09:21:00,54.83218,0.0289350000000006,0.328795235600989,4.629631000000001,5.8738459999999995,34.72220000000004,5480.076111120966
2025-12-21 09:24:00,57.75463,-0.0289350000000006,,4.456015999999999,5.844911000000001,40.219899999999996,5480.126111120966
2025-12-21 09:27:00,57.26273,0.11574099999999987,0.48267878228335087,4.774303000000001,5.931712,34.43290000000002,5480.176111120966
2025-12-21 09:30:00,53.84838,0.4050929999999999,0.6631515501770655,5.381945000000001,5.989582,31.539300000000026,5480.226111120966
2025-12-21 09:33:00,53.84838,0.6944439999999998,0.7780271561869675,5.844906,6.018522,31.82869999999997,5480.276111120967
2025-12-21 09:36:00,51.93866,0.8101849999999997,0.8101884999997073,5.9895819999999995,5.989587,28.64580000000001,5480.326111120967
2025-12-21 09:39:00,50.95486,0.7523150000000003,0.7666925015065419,5.9606520000000005,5.989587,27.488499999999988,5480.376111120967
2025-12-21 09:42:00,50.31829,0.7523150000000003,0.794928742531658,5.9606520000000005,6.047457,27.488400000000013,5480.426111120967
2025-12-21 09:45:00,49.0162,0.8101849999999997,0.7956308111122803,6.0474570000000005,6.018522000000001,27.777800000000013,5480.476111120967
2025-12-21 09:48:00,49.0162,0.8969909999999999,0.8225371514394653,6.105322999999999,5.9606520000000005,30.092599999999948,5480.5261111209675
2025-12-21 09:51:00,48.03241,0.9259259999999996,0.836122304975909,6.047453,5.873847,28.356400000000008,5480.576111120968
2025-12-21 09:54:00,47.56945,0.983797,0.8307431590882705,6.105322999999999,5.815975999999999,26.04169999999999,5480.626111120968
2025-12-21 09:57:00,48.03241,0.8391200000000003,0.7949261489905208,6.0474570000000005,5.960647,28.935299999999984,5480.676111120968
2025-12-21 10:00:00,48.5243,0.9259260000000005,0.8204915280964966,6.018522000000001,5.815975999999999,28.93520000000001,5480.726111120968
2025-12-21 10:03:00,49.47916,0.8391200000000003,0.7949313360669422,5.989582,5.902781999999999,28.067099999999982,5480.776111120968
2025-12-21 10:06:00,87.38426,1.7939810000000005,1.2375928440299084,5.034722,4.050931,54.97689999999997,5480.826111120969
2025-12-21 10:09:00,97.07755,3.587962,1.6196451215021228,7.407407,4.3692150000000005,60.474500000000006,5480.876111120969
2025-12-21 10:12:00,82.2338,1.0416669999999995,0.8052534039865593,5.353007999999999,4.918981,57.87040000000002,5480.926111120969
2025-12-21 10:15:00,97.07755,1.6203709999999996,0.9005870255618409,3.9641199999999994,2.7777769999999995,68.86579999999998,5480.976111120969
2025-12-21 10:18:00,50.46296,-0.34722200000000036,,3.3564819999999997,5.208334000000001,29.224500000000035,5481.026111120969
2025-12-21 10:21:00,39.78588,0.6076389999999998,0.6638296978137449,5.815968,5.931709000000001,20.543900000000008,5481.0761111209695
2025-12-21 10:24:00,39.78588,0.8680559999999993,0.7780231395608106,5.729168,5.5555520000000005,20.833399999999983,5481.12611112097
2025-12-21 10:27:00,39.38079,0.8969909999999999,0.709272728898465,5.8449029999999995,5.497682,20.833399999999983,5481.17611112097
2025-12-21 10:30:00,38.80209,0.8969899999999997,0.6919536639438915,5.439817000000001,5.063657000000001,20.254599999999982,5481.22611112097
2025-12-21 10:33:00,38.80209,0.9837959999999999,0.7458545510696022,5.497687,5.063661000000001,19.965300000000013,5481.27611112097
2025-12-21 10:36:00,39.26505,0.8391200000000003,0.6501304396628675,5.266202,4.918982000000001,19.675900000000013,5481.32611112097
2025-12-21 10:39:00,38.33912,0.868055,0.6261719592263021,4.918982,4.484957,20.833399999999983,5481.376111120971
2025-12-21 10:42:00,38.33912,0.78125,0.5907294739604798,4.427084,4.079861999999999,20.543900000000008,5481.426111120971
2025-12-21 10:45:00,36.86343,0.7233800000000006,0.5835171093474516,4.456018,4.195596999999999,20.543999999999983,5481.476111120971
2025-12-21 10:48:00,38.33912,0.7233799999999997,0.5835223606609228,4.484954,4.2245420000000005,19.675899999999956,5481.526111120971
2025-12-21 10:51:00,38.16551,0.7233789999999996,0.5835166761197755,4.398147,4.137727,19.097200000000043,5481.576111120971
2025-12-21 10:54:00,38.19445,0.7233789999999996,0.5835166761197755,4.398147,4.137727,20.254699999999957,5481.6261111209715
2025-12-21 10:57:00,38.33912,0.7233789999999996,0.5664410646041281,4.398147,4.108797000000001,19.097200000000043,5481.676111120972
2025-12-21 11:00:00,38.16551,0.7233799999999997,0.6165698463208659,4.3692139999999995,4.166662,18.807900000000018,5481.726111120972
2025-12-21 11:03:00,37.81829,0.8101849999999997,0.6378619196705043,4.427084,4.108797000000001,17.65039999999999,5481.776111120972
2025-12-21 11:06:00,37.81829,0.9837959999999999,0.6718348718419928,4.513889,3.9641209999999996,18.518400000000042,5481.826111120972
2025-12-21 11:09:00,37.81829,0.9259259999999996,0.6492132156832465,4.600694,4.108797000000001,19.097199999999987,5481.876111120972
2025-12-21 11:12:00,37.81829,0.9837959999999999,0.6718348718419928,4.74537,4.195602,21.412000000000035,5481.926111120973
2025-12-21 11:15:00,36.86343,1.0127309999999996,0.6830028673496493,4.803241,4.2245420000000005,19.386500000000012,5481.976111120973
2025-12-21 11:18:00,36.86343,1.0416659999999993,0.7136296282423212,4.861110999999999,4.282407000000001,18.518599999999992,5482.026111120973
2025-12-21 11:21:00,36.86343,1.0995369999999998,0.7159626060761022,4.803241,4.137736,18.807900000000018,5482.076111120973
2025-12-21 11:24:00,36.86343,1.0995369999999998,0.7159626060761022,4.803241,4.137736,19.965300000000013,5482.126111120973
2025-12-21 11:27:00,36.86343,1.070602,0.7248258575465637,4.74537,4.137736,19.09729999999996,5482.1761111209735
2025-12-21 11:30:00,36.86343,0.9548609999999993,0.6794977577432584,4.6875,4.195607000000001,18.518599999999992,5482.226111120974
2025-12-21 11:33:00,36.86343,1.0127319999999997,0.7212449698896602,4.716436,4.195606,18.80789999999996,5482.276111120974
2025-12-21 11:36:00,36.86343,1.0127319999999997,0.682999866567155,4.803241,4.2245360000000005,17.93979999999999,5482.326111120974
2025-12-21 11:39:00,37.81829,1.0416669999999995,0.6940767119791532,4.716436,4.108801000000001,18.518500000000017,5482.376111120974
2025-12-21 11:42:00,36.86343,1.0127309999999996,0.6830001593126743,4.74537,4.166667,19.097199999999987,5482.426111120974
2025-12-21 11:45:00,36.86343,1.1284719999999995,0.7060782583357533,4.803241,4.079861,16.782399999999996,5482.476111120975
2025-12-21 11:48:00,36.86343,1.1284720000000004,0.7666385681099034,4.8321760000000005,4.195606,19.386500000000012,5482.526111120975
2025-12-21 11:51:00,36.86343,1.1284720000000004,0.7267781823091416,4.9189810000000005,4.2245360000000005,19.675999999999988,5482.576111120975
2025-12-21 11:54:00,36.37153,0.9837959999999999,0.6718375500613165,4.861110999999999,4.311347,16.782399999999996,5482.626111120975
2025-12-21 11:57:00,35.41666,1.0416659999999993,0.7327294330372206,4.803241,4.253477,17.361099999999965,5482.676111120975
2025-12-21 12:00:00,36.37153,0.9837959999999999,0.6909698125999282,4.832176,4.311342000000001,18.807799999999986,5482.7261111209755
2025-12-21 12:03:00,36.86343,0.9259259999999996,0.6492119070070719,4.774306,4.282407000000001,18.807900000000018,5482.776111120976
2025-12-21 12:06:00,38.33912,1.0416670000000003,0.6940767119791535,4.745371,4.137735999999999,21.41210000000001,5482.826111120976
2025-12-21 12:09:00,39.78588,0.9837959999999999,0.6909698125999282,4.716435,4.195601000000001,19.675900000000013,5482.876111120976
2025-12-21 12:12:00,39.78588,0.9837959999999999,0.6909691592265064,4.774306,4.253471,21.12270000000001,5482.926111120976
2025-12-21 12:15:00,37.35532,0.8391200000000003,0.7798200253646536,5.063657,4.947917,18.229100000000017,5482.976111120976
2025-12-21 12:18:00,38.33912,0.8969899999999997,0.6919536639438915,5.208336999999999,4.832177,19.097200000000043,5483.026111120977
2025-12-21 12:21:00,38.33912,0.8969899999999997,0.7092663749912858,5.0925970000000005,4.745367,19.386500000000012,5483.076111120977
2025-12-21 12:24:00,38.33912,0.8969899999999997,0.6742803461314157,5.150467,4.745367,18.807900000000018,5483.126111120977
2025-12-21 12:27:00,38.33912,0.868055,0.6622670536549609,4.803241000000001,4.4270819999999995,19.675900000000013,5483.176111120977
2025-12-21 12:30:00,38.33912,0.8969899999999997,0.6562268541992307,4.774306,4.340277,20.83330000000001,5483.226111120977
2025-12-21 12:33:00,40.76968,0.8969909999999999,0.6562310470057388,4.774306,4.340281999999999,22.569500000000005,5483.2761111209775
2025-12-21 12:36:00,40.24884,1.0416669999999995,0.6940760276130504,4.832177,4.224540999999999,19.386599999999987,5483.326111120978
2025-12-21 12:39:00,40.76968,1.0127319999999997,0.7023507237069466,4.774306,4.224540999999999,23.1481,5483.376111120978
2025-12-21 12:42:00,39.78588,0.8969909999999999,0.6919601282788378,5.410878,5.034727,21.701400000000035,5483.426111120978
2025-12-21 12:45:00,38.33912,0.9259259999999996,0.7040619973836593,5.237272999999999,4.832177,20.83329999999995,5483.476111120978
2025-12-21 12:48:00,38.33912,0.9259259999999996,0.6861876723375007,5.2083330000000005,4.774307,19.386599999999987,5483.526111120978
2025-12-21 12:51:00,38.33912,0.983797,0.7096615252651501,5.2083330000000005,4.716436,20.543900000000008,5483.576111120979
2025-12-21 12:54:00,38.33912,0.983797,0.7279412820158331,5.266203,4.803236,19.097200000000043,5483.626111120979
2025-12-21 12:57:00,39.78588,0.983797,0.6909728209696975,4.890047,4.369216,20.254700000000014,5483.676111120979
2025-12-21 13:00:00,39.78588,1.0416669999999995,0.7136326872869501,4.918982,4.340281,18.807900000000018,5483.726111120979
2025-12-21 13:03:00,40.76968,1.0127319999999997,0.7023500631367824,4.918982,4.369216,21.12270000000001,5483.776111120979
2025-12-21 13:06:00,40.76968,1.0127309999999996,0.7755802976621142,5.555558,5.121527,21.70139999999998,5483.8261111209795
2025-12-21 13:09:00,39.78588,0.868055,0.7136281143751855,5.353008,5.0636529999999995,21.701300000000003,5483.87611112098
2025-12-21 13:12:00,38.33912,0.9548609999999993,0.6979774355178847,5.353007999999999,4.890047000000001,20.543999999999983,5483.92611112098
2025-12-21 13:15:00,37.81829,1.070602,0.7629875753733643,5.353008,4.803236,20.543999999999983,5483.97611112098
2025-12-21 13:18:00,39.78588,1.157407,0.7972033624323528,5.353008,4.716431,21.701300000000003,5484.02611112098
2025-12-21 13:21:00,40.76968,1.1284720000000004,0.7469456144869578,5.295138000000001,4.629625999999999,23.14820000000003,5484.07611112098
2025-12-21 13:24:00,39.26505,0.9548610000000002,0.6979774355178852,5.1504579999999995,4.6874970000000005,20.543999999999983,5484.126111120981
2025-12-21 13:27:00,40.24884,1.0995369999999998,0.8294204096312456,5.1504579999999995,4.658561,22.85880000000003,5484.176111120981
2025-12-21 13:30:00,39.26505,1.0127319999999997,0.721243678607355,5.497688,4.976856,21.12270000000001,5484.226111120981
2025-12-21 13:33:00,40.76968,1.070602,0.7629875753733643,5.439817999999999,4.890045999999999,23.4375,5484.276111120981
2025-12-21 13:36:00,40.76968,0.8969909999999999,0.7092727288984639,5.381943000000001,5.0347219999999995,21.99079999999998,5484.326111120981
2025-12-21 13:39:00,39.78588,0.983797,0.7458549666975696,5.381943000000001,4.947915999999999,21.411999999999978,5484.3761111209815
2025-12-21 13:42:00,39.78588,1.0127319999999997,0.7578284521837562,5.3819479999999995,4.918986,21.70139999999998,5484.426111120982
2025-12-21 13:45:00,40.76968,1.0995369999999998,0.7744868416050243,5.468748000000001,4.890051000000001,23.4375,5484.476111120982
2025-12-21 13:48:00,40.76968,1.070602,0.7629940279433678,5.468748000000001,4.918986,22.569500000000005,5484.526111120982
2025-12-21 13:51:00,40.76968,0.9837959999999999,0.7458545510696022,5.439818,5.0057920000000005,21.701400000000035,5484.576111120982
2025-12-21 13:54:00,40.76968,1.0127309999999996,0.7397215579632727,5.555558,5.063657000000001,22.858799999999974,5484.626111120982
2025-12-21 13:57:00,39.78588,1.070602,0.7441199904036507,5.555558,4.976856,20.833399999999983,5484.676111120983
2025-12-21 14:00:00,40.76968,1.070602,0.7629875753733643,5.555558,5.0057860000000005,23.726800000000026,5484.726111120983
2025-12-21 14:03:00,39.78588,0.9548610000000002,0.7511488694686381,5.555558,5.179397,18.518500000000017,5484.776111120983
2025-12-21 14:06:00,39.78588,0.9837959999999999,0.7458545510696022,5.5844879999999995,5.150462,21.412000000000035,5484.826111120983
2025-12-21 14:09:00,40.10416,1.1284719999999995,0.8047376397095806,5.642363,5.063661000000001,22.28019999999998,5484.876111120983
2025-12-21 14:12:00,40.76968,1.0995369999999998,0.7931502872814961,5.642358000000001,5.092591,21.701400000000035,5484.9261111209835
2025-12-21 14:15:00,40.7118,0.9548609999999993,0.7337741033056687,5.584488,5.179397,21.412000000000035,5484.976111120984
2025-12-21 14:18:00,40.76968,0.8969909999999999,0.7262648167618914,5.497682999999999,5.1794020000000005,21.12270000000001,5485.026111120984
2025-12-21 14:21:00,40.76968,1.0416670000000003,0.7514090996327222,5.555553000000001,5.034726,21.990700000000004,5485.076111120984
2025-12-21 14:24:00,38.33912,0.8391209999999996,0.7171659882736298,5.526623,5.295142,20.543900000000008,5485.126111120984
2025-12-21 14:27:00,39.78588,0.9259259999999996,0.7040681117793512,5.613423,5.208337,21.12270000000001,5485.176111120984
2025-12-21 14:30:00,39.78588,0.9548609999999993,0.7337741033056697,5.700227999999999,5.295137,21.412000000000035,5485.226111120985
2025-12-21 14:33:00,41.23264,0.8969909999999999,0.7262589987534511,5.671298,5.353007,19.96519999999998,5485.276111120985
2025-12-21 14:36:00,41.23264,0.9837959999999999,0.7458545510696012,5.7291680000000005,5.295141999999999,21.990700000000004,5485.326111120985
2025-12-21 14:39:00,40.76968,1.0995369999999998,0.7931502872814961,5.7291680000000005,5.1794009999999995,20.543999999999983,5485.376111120985
2025-12-21 14:42:00,40.76968,1.1284719999999995,0.8413592162727564,6.336803,5.815971,23.1481,5485.426111120985
2025-12-21 14:45:00,42.21643,1.1284719999999995,0.8232156432740513,6.2500029999999995,5.700231,23.1481,5485.4761111209855
2025-12-21 14:48:00,41.23264,0.9837959999999999,0.7806733508603672,6.192133,5.815977,21.12270000000001,5485.526111120986
2025-12-21 14:51:00,42.21643,1.0127309999999996,0.7930168932236357,6.192133,5.7870420000000005,23.14820000000003,5485.576111120986
2025-12-21 14:54:00,42.6794,0.9548610000000002,0.7682176594376613,6.134258,5.787037,23.14820000000003,5485.626111120986
2025-12-21 14:57:00,41.72454,1.0127319999999997,0.7930173179362541,6.076388,5.671296,22.280100000000004,5485.676111120986
2025-12-21 15:00:00,41.72454,0.9548609999999993,0.7682176594376608,6.105328,5.758107000000001,23.14820000000003,5485.726111120986
2025-12-21 15:03:00,41.72454,0.8680559999999993,0.7463459618299998,6.076388,5.844912000000001,19.96520000000004,5485.776111120987
2025-12-21 15:06:00,41.23264,0.8680560000000002,0.7623045246315832,5.9895830000000005,5.787037,21.99079999999998,5485.826111120987
2025-12-21 15:09:00,41.23264,0.9259259999999996,0.7722349441592675,5.9895830000000005,5.700227,20.254700000000014,5485.876111120987
2025-12-21 15:12:00,41.72454,0.8969909999999999,0.7755021009264245,5.9895830000000005,5.758102,19.386500000000012,5485.926111120987
2025-12-21 15:15:00,40.24884,0.868055,0.7301246338127821,6.018517,5.758102,19.965300000000013,5485.976111120987
2025-12-21 15:18:00,38.80209,0.8680560000000002,0.7623045246315832,5.9895830000000005,5.787037,21.412000000000035,5486.0261111209875
2025-12-21 15:21:00,41.23264,1.070602,0.7995918232388727,6.047453,5.5555509999999995,23.148199999999974,5486.076111120988
2025-12-21 15:24:00,41.23264,0.9259259999999996,0.7556389798341878,5.960653,5.6423570000000005,23.1481,5486.126111120988
2025-12-21 15:27:00,41.23264,0.8969909999999999,0.7262589987534511,5.9895830000000005,5.671292,20.254699999999957,5486.176111120988
2025-12-21 15:30:00,40.76968,0.983797,0.8307431590882705,6.221063,5.931716,20.83330000000001,5486.226111120988
2025-12-21 15:33:00,41.23264,1.0127319999999997,0.7930173179362541,6.192132999999999,5.787040999999999,22.85880000000003,5486.276111120988
2025-12-21 15:36:00,41.23264,0.8101849999999997,0.7508271835089428,6.0474570000000005,5.931712000000001,22.85880000000003,5486.326111120989
2025-12-21 15:39:00,40.24884,0.9259259999999996,0.7722349441592689,6.192132999999999,5.902777,21.412000000000035,5486.376111120989
2025-12-21 15:42:00,41.23264,0.9259259999999996,0.772240631815474,6.221063,5.931717000000001,23.4375,5486.426111120989
2025-12-21 15:45:00,41.23264,0.9259259999999996,0.772240631815474,6.221063,5.931717000000001,21.99079999999998,5486.476111120989
2025-12-21 15:48:00,41.23264,0.9259259999999996,0.7885653393502136,6.134263,5.873847,21.990800000000036,5486.526111120989
2025-12-21 15:51:00,40.24884,0.8680560000000002,0.7935220901534203,6.105322999999999,5.960647,22.280100000000004,5486.5761111209895
2025-12-21 15:54:00,41.23264,0.8969909999999999,0.7593534122197886,6.192132999999999,5.931712,22.858799999999974,5486.62611112099
2025-12-21 15:57:00,40.0463,0.983797,0.7976335461793396,6.221063,5.873846,21.701300000000003,5486.67611112099
2025-12-21 16:00:00,41.23264,0.8969909999999999,0.7593590363589059,6.249998,5.989587,22.569500000000005,5486.72611112099
2025-12-21 16:03:00,39.78588,0.9548609999999993,0.8015004262217345,6.307867999999999,6.018517000000001,20.254599999999982,5486.77611112099
2025-12-21 16:06:00,40.76968,0.8969909999999999,0.7593534122197886,6.221067999999999,5.960647,22.569399999999973,5486.82611112099
2025-12-21 16:09:00,39.78588,0.9548610000000002,0.7849910438110173,6.278937999999999,5.960647,21.412000000000035,5486.876111120991
2025-12-21 16:12:00,40.76968,1.1284720000000004,0.8232156432740517,6.336808,5.787036,23.4375,5486.926111120991
2025-12-21 16:15:00,41.23264,1.0127319999999997,0.7930173179362541,6.278938,5.873846,21.701400000000035,5486.976111120991
2025-12-21 16:18:00,39.78588,0.9548609999999993,0.784991043811017,6.221067999999999,5.902777,20.54400000000004,5487.026111120991
2025-12-21 16:21:00,40.27778,0.8969909999999999,0.7755021009264245,6.1631979999999995,5.931716999999999,21.411999999999978,5487.076111120991
2025-12-21 16:24:00,41.23264,0.9259259999999996,0.7722349441592689,6.134263,5.844907000000001,21.41210000000001,5487.1261111209915
2025-12-21 16:27:00,41.72454,0.8969909999999999,0.7755021009264254,6.105322999999999,5.873842000000001,25.17349999999999,5487.176111120992
2025-12-21 16:30:00,39.78588,0.9259259999999996,0.7885653393502136,6.134263,5.873847,20.25460000000004,5487.226111120992
2025-12-21 16:33:00,39.78588,0.9259259999999996,0.7556447624868029,6.221067999999999,5.902781999999999,20.83330000000001,5487.276111120992
2025-12-21 16:36:00,39.26505,0.8969909999999999,0.7429492033775221,6.105328,5.815977,21.41210000000001,5487.326111120992
2025-12-21 16:39:00,39.26505,0.8969909999999999,0.7429492033775221,6.047453,5.758102,20.83330000000001,5487.376111120992
2025-12-21 16:42:00,39.78588,1.0127319999999997,0.7755807161064249,6.076393,5.642361,19.097199999999987,5487.426111120993
2025-12-21 16:45:00,40.76968,0.983797,0.7634258114382986,5.8449029999999995,5.439816,21.99079999999998,5487.476111120993
2025-12-21 16:48:00,39.78588,0.8391200000000003,0.7171655379937699,5.758097,5.526617,21.41210000000001,5487.526111120993
2025-12-21 16:51:00,39.26505,0.8101849999999997,0.7198981080559512,6.307867000000001,6.134262,19.386599999999987,5487.576111120993
2025-12-21 16:54:00,38.33912,0.8969899999999997,0.7593529647953922,6.105327,5.844907000000001,20.254700000000014,5487.626111120993
2025-12-21 16:57:00,38.33912,1.0127310000000005,0.7755802976621148,6.018517,5.584485999999999,21.701400000000035,5487.6761111209935
2025-12-21 17:00:00,38.80209,0.9548610000000002,0.5574137832597914,5.324072000000001,4.658561,21.990700000000004,5487.726111120994
2025-12-21 17:03:00,34.43287,0.8101849999999997,0.5058514726720861,3.2696750000000003,2.748842,16.782399999999996,5487.776111120994
2025-12-22 15:48:00,32.00232,1.8807869999999998,0.9866533397847298,4.716434,3.269679,17.071799999999996,5487.776111120994
2025-12-22 15:51:00,32.98611,1.6782409999999999,0.870674816695148,4.774306,3.472224999999999,17.939900000000023,5487.826111120994
2025-12-22 15:54:00,32.98611,1.7361109999999993,0.9146077187901549,4.832176,3.501155,18.22919999999999,5487.876111120994
2025-12-22 15:57:00,32.46528,1.6203709999999996,0.8264891173180001,4.803235999999999,3.5300949999999993,17.939800000000048,5487.926111120994
2025-12-22 16:00:00,32.46528,1.6782409999999999,0.8957081976909095,4.832176,3.559024999999999,16.782500000000027,5487.976111120995
2025-12-22 16:03:00,33.44907,1.6782409999999999,0.8957081976909095,4.861116,3.5879649999999996,19.675900000000013,5488.026111120995
2025-12-22 16:06:00,32.52315,1.7361110000000002,0.9146077187901552,4.918986,3.5879649999999996,17.93979999999999,5488.076111120995
2025-12-22 16:09:00,32.00232,1.6203709999999996,0.8766368139380919,4.832176,3.6168949999999995,18.51849999999996,5488.126111120995
2025-12-22 16:12:00,32.00232,1.7361110000000002,0.9146077187901552,4.890046,3.559024999999999,18.518500000000017,5488.176111120995
2025-12-22 16:15:00,32.98611,1.7361110000000002,0.7138068097852829,4.340278,2.8067129999999993,16.493000000000052,5488.2261111209955
2025-12-22 16:18:00,32.87037,1.8229160000000002,0.9678092573909036,4.629630000000001,3.2407399999999997,17.65039999999999,5488.276111120996
2025-12-22 16:21:00,33.44907,1.7071759999999996,0.9051789169109036,4.774305999999999,3.472220000000001,16.493000000000052,5488.326111120996
2025-12-22 16:24:00,32.46528,1.7361110000000002,0.8629643366745473,4.8321760000000005,3.4432850000000004,16.203700000000026,5488.376111120996
2025-12-22 16:27:00,32.46528,1.7071759999999996,0.8539031532250524,4.8321760000000005,3.472220000000001,18.807900000000018,5488.426111120996
2025-12-22 16:30:00,31.53935,1.7361110000000002,0.8892136140632964,4.774305999999999,3.4143549999999996,17.650500000000022,5488.476111120996
2025-12-22 16:33:00,32.46528,1.7071759999999996,0.8799645208069753,4.774305999999999,3.44329,18.80789999999996,5488.526111120997
2025-12-22 16:36:00,32.46528,1.7071759999999996,0.8799645208069737,4.8321760000000005,3.5011599999999996,15.625,5488.576111120997
2025-12-22 16:39:00,31.01852,1.7071759999999996,0.8539031532250524,4.8321760000000005,3.472220000000001,18.807900000000018,5488.626111120997
2025-12-22 16:42:00,32.00232,1.7361110000000002,0.9146077187901568,4.774305999999999,3.4432850000000004,18.22920000000005,5488.676111120997
2025-12-22 16:45:00,32.00232,1.8229160000000002,0.8899308576779986,4.8611059999999995,3.385419999999999,15.9144,5488.726111120997
2025-12-22 16:48:00,32.46528,1.7361110000000002,0.8892136140632947,4.8321760000000005,3.472224999999999,16.492999999999995,5488.7761111209975
2025-12-22 16:51:00,32.46528,1.7071759999999996,0.8799645208069753,4.774305999999999,3.44329,17.93979999999999,5488.826111120998
2025-12-24 15:06:00,97.07755,-0.5497680000000003,,0.8969909999999999,2.9513879999999997,52.662000000000035,5488.826111120998
2025-12-24 15:09:00,97.07755,-0.5787040000000001,,0.7523149999999994,2.922454,52.08340000000001,5488.826111120998
2025-12-24 15:12:00,97.07755,-0.5787040000000001,,0.7233789999999996,2.8935189999999995,52.08330000000001,5488.826111120998
2025-12-24 15:15:00,97.07755,-0.5787040000000001,,0.8391209999999996,3.067131,51.79400000000001,5488.826111120998
2025-12-24 15:18:00,97.07755,-0.5787040000000001,,0.8680559999999993,3.125,48.032399999999996,5488.826111120998
2025-12-24 15:51:00,49.47916,-0.46296300000000024,,1.4178239999999995,2.8067130000000002,27.488499999999988,5488.826111120998
2025-12-24 15:54:00,49.47916,-0.46296300000000024,,1.4178239999999995,2.8935180000000003,28.64580000000001,5488.826111120998
2025-12-24 15:57:00,49.47916,-0.46296300000000024,,1.5335649999999994,2.951389,27.777800000000013,5488.826111120998
2025-12-24 16:00:00,49.47916,-0.46296299999999935,,1.5914350000000006,2.9803239999999995,26.04159999999996,5488.826111120998
2025-12-24 16:30:00,49.47916,-0.5497680000000003,,1.157407,2.8935180000000003,28.93520000000001,5488.826111120998
2025-12-24 20:12:00,32.98611,0.5208330000000005,0.4281784241820633,2.0833330000000005,1.9097219999999995,17.939899999999966,5488.826111120998
2025-12-24 20:15:00,34.89584,0.4340270000000004,0.4193941553251797,2.0254630000000002,1.9965279999999996,18.51849999999996,5488.826111120998
2025-12-24 20:18:00,35.87963,0.3761570000000001,0.39044682487957094,2.0254630000000002,2.054398,17.650499999999965,5488.826111120998
2025-12-24 20:21:00,37.35532,0.2893509999999999,0.33085926677514016,2.0833330000000005,2.1701390000000007,16.49309999999997,5488.826111120998
2025-12-24 20:24:00,35.87963,0.2604160000000002,0.3147487286245903,2.0833330000000005,2.1990740000000004,15.625,5488.826111120998
2025-12-24 20:27:00,33.96991,0.28935200000000005,0.330859813527851,2.1122690000000004,2.1990740000000004,17.361099999999965,5488.826111120998
2025-12-24 22:21:00,32.98611,0.5787040000000001,0.4701827299633433,2.054398,1.851850999999999,13.310200000000009,5488.826111120998
2025-12-24 22:24:00,33.91204,0.49189800000000083,0.43144362023443805,2.1122690000000004,1.9965269999999995,17.650500000000022,5488.876111120998
2025-12-24 22:27:00,33.91204,0.4050919999999998,,2.170139,2.170139,16.49309999999997,5488.926111120998
2025-12-24 22:30:00,32.46528,0.46296299999999935,0.4333847190752115,2.1990749999999997,2.141204,18.807800000000043,5488.976111120998
2025-12-24 22:33:00,33.44907,0.49189799999999995,0.4314441681123101,2.1990740000000004,2.0833329999999997,17.65039999999999,5489.026111120998
2025-12-24 22:36:00,33.44907,0.5208329999999997,0.4605420964953803,2.228009,2.1122680000000003,17.650499999999965,5489.076111120999
2025-12-24 22:39:00,33.44907,0.5787040000000001,0.45315267917343566,2.34375,2.1122680000000003,17.071799999999996,5489.126111120999
2025-12-24 22:42:00,33.44907,0.578703,0.4531522544610251,2.2569440000000007,2.0254630000000002,18.51849999999996,5489.176111120999
2025-12-24 22:45:00,31.53935,0.5208330000000005,0.4445795099800551,2.0254630000000002,1.8807869999999998,15.3356,5489.226111120999
2025-12-24 22:48:00,30.06366,0.49189799999999995,0.41537017084705463,1.8229170000000003,1.6782409999999999,16.782399999999996,5489.276111120999
2025-12-24 22:51:00,30.06366,0.46296300000000024,0.4023226022170691,1.7361110000000002,1.6203699999999994,16.203700000000026,5489.3261111209995
2025-12-24 22:57:00,30.55556,0.46296300000000024,0.4023226022170691,1.7071760000000005,1.5914349999999997,17.361099999999965,5489.3261111209995
2025-12-29 14:03:00,30.06366,1.3020829999999997,0.745685739506829,2.141203,1.2152780000000005,14.467600000000004,5489.3261111209995
2025-12-29 15:24:00,31.51042,1.4467590000000001,0.8411593138890121,2.2569440000000007,1.2442130000000002,15.04630000000003,5489.3261111209995
2025-12-29 15:27:00,32.00232,1.3888889999999998,0.7514055277702919,2.1990740000000004,1.1574080000000002,15.046299999999974,5489.376111121
2025-12-29 15:30:00,32.00232,1.3020839999999998,0.7456852924974895,2.083334,1.157407,14.467600000000004,5489.426111121
2025-12-29 15:33:00,32.00232,1.3020839999999998,0.7682328892751071,2.054398,1.157407,14.178299999999979,5489.476111121
2025-12-29 15:36:00,32.00232,1.3310190000000004,0.8004635114433429,2.1122690000000004,1.2152779999999996,13.888899999999978,5489.526111121
2025-12-29 15:39:00,32.00232,1.3310190000000004,0.7556131714538403,2.1122690000000004,1.157407,13.888900000000007,5489.576111121
2025-12-29 15:42:00,32.00232,1.3310190000000004,0.7321369247169873,2.170139,1.1863419999999998,15.335700000000031,5489.626111121001
2025-12-29 15:45:00,32.00232,1.3020839999999998,0.7456852924974895,2.083334,1.157407,14.467600000000004,5489.676111121001
2025-12-29 15:48:00,30.55556,1.2442130000000002,0.7477853844945969,2.054398,1.2152779999999996,14.178200000000004,5489.726111121001
2025-12-29 15:51:00,30.55556,1.2442130000000002,0.747784630617604,2.083334,1.2442130000000002,13.310100000000034,5489.776111121001
2025-12-29 16:24:00,30.55556,1.4467599999999994,0.8183008216319523,2.170139,1.1284720000000004,14.75690000000003,5489.776111121001
2025-12-29 16:27:00,33.44907,1.4467599999999994,0.8411588824537224,2.430556,1.4178230000000003,14.178200000000004,5489.776111121001
2025-12-29 16:30:00,39.26505,1.475695,0.8511925250186257,2.6041669999999995,1.5625,14.46750000000003,5489.776111121001
2025-12-29 16:33:00,40.76968,1.3888889999999998,0.798443541275154,2.5752319999999997,1.5914349999999997,15.04630000000003,5489.776111121001
2025-12-29 16:36:00,39.26505,1.186343,0.7053553295163077,2.34375,1.5335649999999994,15.625,5489.776111121001
2025-12-29 16:39:00,35.41666,1.0416669999999995,0.6740088458923622,2.3148149999999994,1.6782409999999999,15.625,5489.776111121001
2025-12-29 16:42:00,31.53935,1.1574079999999993,0.7375191559212219,2.4884269999999997,1.7650460000000008,15.3356,5489.776111121001
2025-12-29 16:45:00,30.06366,1.186343,0.7270739400161612,2.6041669999999995,1.8229169999999995,14.178299999999979,5489.776111121001
2025-12-29 16:48:00,30.06366,1.2442139999999995,0.7028112825915694,2.7199079999999993,1.8229170000000003,13.310199999999952,5489.776111121001
2025-12-29 16:57:00,31.01852,1.3020829999999997,0.7456857395068284,2.633102,1.7071769999999997,16.203700000000026,5489.776111121001
2025-12-29 19:51:00,31.51042,1.3020829999999997,0.7682325381301106,2.0833329999999997,1.186343,15.624999999999972,5489.776111121001
2025-12-29 19:54:00,32.46528,1.2152779999999996,0.7155341607469172,2.0254630000000002,1.1863420000000007,14.757000000000005,5489.776111121001
2025-12-30 05:51:00,30.55556,2.1122689999999995,1.1119421829149294,4.224537,2.6041670000000003,15.04630000000003,5489.776111121001
2025-12-30 05:54:00,32.00232,1.9386580000000002,0.979513248347562,4.398149,2.864579000000001,15.914300000000026,5489.826111121001
2025-12-30 05:57:00,33.96991,1.9097220000000004,0.9439059756988608,4.456018,2.9224549999999994,18.807800000000043,5489.8761111210015
2025-12-30 06:00:00,33.96991,1.8807869999999998,0.9348816460616853,4.484953,2.9803249999999997,14.178300000000036,5489.926111121002
2025-12-30 06:03:00,33.44907,1.7939819999999997,0.9583334821632018,4.427084,3.0671299999999997,15.914299999999969,5489.976111121002
2025-12-30 06:06:00,34.92477,1.7939819999999997,1.0294202313921366,4.62963,3.3564800000000004,15.3356,5490.026111121002
2025-12-30 06:09:00,36.86343,1.8229170000000003,0.8899217407888789,5.063662,3.5879649999999996,16.782399999999996,5490.076111121002
2025-12-30 06:12:00,33.96991,1.8229170000000003,0.9678130121647652,4.947912,3.559024999999999,15.914300000000026,5490.126111121002
2025-12-30 06:15:00,35.87963,1.9097220000000004,0.9703536055683517,5.0057920000000005,3.5011599999999996,15.335700000000031,5490.176111121003
2025-12-30 06:18:00,35.41666,1.7939819999999997,0.9333438315712359,4.976852,3.58796,17.361099999999965,5490.226111121003
2025-12-30 06:21:00,38.80209,1.0416670000000003,0.6940753432463428,4.918982000000001,4.311345,18.80789999999996,5490.276111121003
2025-12-30 06:24:00,38.31018,0.8680560000000002,0.6622711297765085,4.80324,4.427085999999999,16.20360000000005,5490.326111121003
2025-12-30 06:27:00,38.31018,0.8391200000000003,0.6501316442411429,4.86111,4.513891999999999,20.833399999999983,5490.376111121003
2025-12-30 06:30:00,36.86343,0.8101850000000006,0.6378607303341555,4.8321760000000005,4.513887,18.807799999999986,5490.4261111210035
2025-12-30 06:33:00,36.86343,0.868055,0.6622670536549619,4.8321760000000005,4.456017000000001,18.807799999999986,5490.476111121004
2025-12-30 06:36:00,36.86343,0.8391200000000003,0.6673770861688046,4.774306000000001,4.456022,18.807799999999986,5490.526111121004
2025-12-30 06:39:00,37.35532,0.8391200000000003,0.6673770861688046,4.774306000000001,4.456022,18.518599999999992,5490.576111121004
2025-12-30 06:42:00,36.37153,0.868055,0.6797298747467104,4.774306000000001,4.427087,18.518500000000017,5490.626111121004
2025-12-30 06:45:00,37.35532,0.868055,0.6444275234446034,4.6875,4.282407000000001,19.09730000000002,5490.676111121004
2025-12-30 06:48:00,36.86343,0.868055,0.6444287705249634,4.456018,4.050927,18.518599999999992,5490.726111121005
2025-12-30 06:51:00,36.86343,0.8391200000000003,0.6673753163337061,4.340277,4.02199,18.807900000000018,5490.776111121005
2025-12-30 06:54:00,36.86343,0.868055,0.6622688830249476,4.340277,3.9641210000000004,19.386599999999987,5490.826111121005
2025-12-30 06:57:00,35.41666,0.8391200000000003,0.6501298373730602,4.369212,4.021991,18.518599999999992,5490.876111121005
2025-12-30 07:00:00,35.41666,0.9548610000000002,0.6605744246680859,4.3402769999999995,3.819445,18.51849999999996,5490.926111121005
2025-12-30 07:03:00,35.41666,0.9837959999999999,0.6718348718419928,4.311342000000001,3.7615740000000004,17.36099999999999,5490.9761111210055
2025-12-30 07:06:00,31.51042,1.0127310000000005,0.6830001593126747,4.224537000000001,3.645834,17.361199999999997,5491.026111121006
2025-12-30 07:09:00,33.44907,1.273148,0.7356972075789505,4.224537000000001,3.327546,16.203700000000026,5491.076111121006
2025-12-31 11:54:00,35.8507,0.694445,,2.0833330000000005,0.4050920000000007,17.65039999999999,5491.076111121006
